time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982360,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7513484358787537,0.2840287983417511,0.258987694978714,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9546971917152404,0.5801196098327637,0.5509128570556641,297.5613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9990000128746032,0.7336853742599487,0.4753752648830414,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042297363281,0.8336262702941895,0.3911962509155273,0.3734854161739349,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30419921875,0.7423666715621948,0.2733641564846039,1.2456133365631104,288.30426025390625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33355712890625,288.3044738769531,1.0,0.6557052135467529,1.0,1.0,0.0,1.0,-3.4880192279815674,3.488009452819824,9.79052492766641e-06,2.6973299980163574,0.3619533181190491,0.3619533181190491,0.0,191.55636596679688,198.0,10795.1904296875,-0.0,3568.613037109375,1.0,283.1499938964844,287.7373046875,289.8283386230469,290.49151611328125,293.1499938964844,293.1499938964844,283.1499938964844,18040.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4855194687843323,1.0,0.0,0.0,0.5620458722114563,0.5620495676994324,2.107836927223161e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3468.196044921875,0.0,25.84050941467285,3304.857421875,0.0,464.4440612792969,0.2571597099304199,1.0,0.0,3.0,1.0,0.0
11982420,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492174506187439,0.2839408218860626,0.2589853405952453,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511876702308656,0.5792823433876038,0.5502057671546936,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385106086730957,0.4796018600463867,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314784169197083,0.391338586807251,0.3736969828605652,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406256198883057,0.2736552357673645,1.2472985982894895,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577553749084473,1.0,1.0,0.0,1.0,-3.49453067779541,3.494520664215088,9.82687015493866e-06,2.7022767066955566,0.3603163361549377,0.3603163361549377,0.0,193.83270263671875,201.0,10743.0322265625,-0.0,3598.002197265625,1.0,283.1499938964844,287.7420349121094,289.8323059082031,290.4925537109375,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839270710945129,1.0,0.0,0.0,0.5586903095245361,0.5586940050125122,2.0827432223313732e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3451.4931640625,0.0,25.64069175720215,3304.857421875,0.0,460.0012512207031,0.2567922472953796,1.0,0.0,3.0,1.0,0.0
11982480,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7492174506187439,0.2839408218860626,0.2589853405952453,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100280761719,0.9511876702308656,0.5792823433876038,0.5502057671546936,297.5574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.9990000128746032,0.7385106086730957,0.4796018600463867,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.8314784169197083,0.391338586807251,0.3736969828605652,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099365234375,0.7406256198883057,0.2736552357673645,1.2472985982894895,288.3100280761719,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3318176269531,288.3102722167969,1.0,0.6577553749084473,1.0,1.0,0.0,1.0,-3.49453067779541,3.494520664215088,9.82687015493866e-06,2.7022767066955566,0.3603163361549377,0.3603163361549377,0.0,193.83270263671875,201.0,10743.0322265625,-0.0,3598.002197265625,1.0,283.1499938964844,287.7420349121094,289.8323059082031,290.4925537109375,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4839270710945129,1.0,0.0,0.0,0.5586903095245361,0.5586940050125122,2.0827432223313732e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3451.4931640625,0.0,25.64069175720215,3304.857421875,0.0,460.0012512207031,0.2567922472953796,1.0,0.0,3.0,1.0,0.0
11982540,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468794584274292,0.2838408052921295,0.2589814066886902,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473029971122742,0.5784436464309692,0.5495073795318604,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430891394615173,0.4843232929706573,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291012644767761,0.3914778232574463,0.373915433883667,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386749386787415,0.2739326953887939,1.248966932296753,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.660016655921936,1.0,1.0,0.0,1.0,-3.501634120941162,3.50162410736084,9.866643267741892e-06,2.7076897621154785,0.3585024774074554,0.3585024774074554,0.0,196.39013671875,204.0,10685.5556640625,-0.0,3630.623779296875,1.0,283.1499938964844,287.7474975585937,289.8348999023437,290.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822502434253692,1.0,0.0,0.0,0.5549853444099426,0.5549890398979187,2.055211467677509e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3432.968017578125,0.0,25.42062187194824,3304.857421875,0.0,455.369873046875,0.2563868463039398,1.0,0.0,3.0,1.0,0.0
11982600,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7468794584274292,0.2838408052921295,0.2589814066886902,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9473029971122742,0.5784436464309692,0.5495073795318604,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9990000128746032,0.7430891394615173,0.4843232929706573,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8291012644767761,0.3914778232574463,0.373915433883667,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.7386749386787415,0.2739326953887939,1.248966932296753,288.3166198730469,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.3289489746094,288.31689453125,1.0,0.660016655921936,1.0,1.0,0.0,1.0,-3.501634120941162,3.50162410736084,9.866643267741892e-06,2.7076897621154785,0.3585024774074554,0.3585024774074554,0.0,196.39013671875,204.0,10685.5556640625,-0.0,3630.623779296875,1.0,283.1499938964844,287.7474975585937,289.8348999023437,290.491943359375,293.1499938964844,293.1499938964844,283.1499938964844,18049.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822502434253692,1.0,0.0,0.0,0.5549853444099426,0.5549890398979187,2.055211467677509e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3432.968017578125,0.0,25.42062187194824,3304.857421875,0.0,455.369873046875,0.2563868463039398,1.0,0.0,3.0,1.0,0.0
11982660,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444432377815247,0.2837302684783935,0.2589737176895141,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431958794593812,0.5776030421257019,0.54881352186203,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474665641784668,0.4893348217010498,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266071081161499,0.3916143774986267,0.3741375803947449,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.736619234085083,0.2741995751857757,1.2506144046783447,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624024510383606,1.0,1.0,0.0,1.0,-3.5090670585632324,3.50905704498291,9.908374522638042e-06,2.7133638858795166,0.3565014600753784,0.3565014600753784,0.0,199.12506103515625,207.0,10622.2802734375,-0.0,3665.243408203125,1.0,283.1499938964844,287.7535705566406,289.8360900878906,290.48956298828125,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804168045520782,1.0,0.0,0.0,0.5509175062179565,0.5509212017059326,2.0251938792625882e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3412.44140625,0.0,25.179828643798828,3304.857421875,0.0,450.3605651855469,0.2559427917003631,1.0,0.0,3.0,1.0,0.0
11982720,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.7444432377815247,0.2837302684783935,0.2589737176895141,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238830566406,0.9431958794593812,0.5776030421257019,0.54881352186203,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32391357421875,0.9990000128746032,0.7474665641784668,0.4893348217010498,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3238525390625,0.8266071081161499,0.3916143774986267,0.3741375803947449,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32379150390625,0.736619234085083,0.2741995751857757,1.2506144046783447,288.3238830566406,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.32537841796875,288.3241882324219,1.0,0.6624024510383606,1.0,1.0,0.0,1.0,-3.5090670585632324,3.50905704498291,9.908374522638042e-06,2.7133638858795166,0.3565014600753784,0.3565014600753784,0.0,199.12506103515625,207.0,10622.2802734375,-0.0,3665.243408203125,1.0,283.1499938964844,287.7535705566406,289.8360900878906,290.48956298828125,293.1499938964844,293.1499938964844,283.1499938964844,18053.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4804168045520782,1.0,0.0,0.0,0.5509175062179565,0.5509212017059326,2.0251938792625882e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3412.44140625,0.0,25.179828643798828,3304.857421875,0.0,450.3605651855469,0.2559427917003631,1.0,0.0,3.0,1.0,0.0
11982780,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419745326042175,0.2836109697818756,0.2589615881443023,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389694333076476,0.5767606496810913,0.548121988773346,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516721487045288,0.4945085942745209,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240624666213989,0.3917491137981415,0.3743618130683899,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345220446586609,0.2744588255882263,1.2522436380386353,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648597121238708,1.0,1.0,0.0,1.0,-3.5166733264923096,3.516663312911988,9.951188985724002e-06,2.719177007675171,0.3543014526367187,0.3543014526367187,0.0,201.9724273681641,210.0,10552.79296875,-0.0,3701.105224609375,1.0,283.1499938964844,287.7602233886719,289.8359680175781,290.4855041503906,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783753454685211,1.0,0.0,0.0,0.5464701056480408,0.5464738011360168,1.9926284622329152e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3389.772216796875,0.0,24.91765022277832,3304.857421875,0.0,444.8489685058594,0.2554588913917541,1.0,0.0,3.0,1.0,0.0
11982840,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7419745326042175,0.2836109697818756,0.2589615881443023,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.331787109375,0.9389694333076476,0.5767606496810913,0.548121988773346,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318176269531,0.9990000128746032,0.7516721487045288,0.4945085942745209,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33172607421875,0.8240624666213989,0.3917491137981415,0.3743618130683899,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3316650390625,0.7345220446586609,0.2744588255882263,1.2522436380386353,288.331787109375,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.32135009765625,288.33209228515625,1.0,0.6648597121238708,1.0,1.0,0.0,1.0,-3.5166733264923096,3.516663312911988,9.951188985724002e-06,2.719177007675171,0.3543014526367187,0.3543014526367187,0.0,201.9724273681641,210.0,10552.79296875,-0.0,3701.105224609375,1.0,283.1499938964844,287.7602233886719,289.8359680175781,290.4855041503906,293.1499938964844,293.1499938964844,283.1499938964844,18058.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4783753454685211,1.0,0.0,0.0,0.5464701056480408,0.5464738011360168,1.9926284622329152e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3389.772216796875,0.0,24.91765022277832,3304.857421875,0.0,444.8489685058594,0.2554588913917541,1.0,0.0,3.0,1.0,0.0
11982900,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7407408952713013,0.2835485637187958,0.2589538991451263,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359680175781,0.9368348121643066,0.5763391256332397,0.5477767586708069,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.9990000128746032,0.7537158131599426,0.4971300959587097,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.8227837681770325,0.3918161988258362,0.3744745552539825,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358459472656,0.7334702610969543,0.2745864391326904,1.253053069114685,288.3359680175781,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3192138671875,288.3362731933594,1.0,0.6661044955253601,1.0,1.0,0.0,1.0,-3.5205113887786865,3.520501613616944,9.972833140636794e-06,2.722111701965332,0.3531215786933899,0.3531215786933899,0.0,203.42486572265625,210.0,10515.568359375,-0.0,3719.35009765625,1.0,283.1499938964844,287.7637634277344,289.83544921875,290.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,18061.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772642850875854,1.0,0.0,0.0,0.5440959930419922,0.5440996289253235,1.9753519708842763e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3377.58203125,0.0,24.77817344665528,3304.857421875,0.0,441.8782043457031,0.2552013695240021,1.0,0.0,3.0,1.0,0.0
11982960,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7395130395889282,0.2834846675395965,0.2589452564716339,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403015136719,0.9346970915794371,0.5759183168411255,0.5474323034286499,297.528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.9990000128746032,0.7557242512702942,0.4997632205486297,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3402404785156,0.8215059638023376,0.3918832838535309,0.374587744474411,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3401794433594,0.7324216365814209,0.2747132182121277,1.253860354423523,288.3403015136719,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.31695556640625,288.34063720703125,1.0,0.6673555970191956,1.0,1.0,0.0,1.0,-3.5243613719940186,3.5243513584136963,9.994568245019764e-06,2.7250564098358154,0.3518889546394348,0.3518889546394348,0.0,204.89051818847656,213.0,10476.7080078125,-0.0,3737.74072265625,1.0,283.1499938964844,287.7674560546875,289.83465576171875,290.4797668457031,293.1499938964844,293.1499938964844,283.1499938964844,18063.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4760941565036773,1.0,0.0,0.0,0.5416243076324463,0.5416280031204224,1.9574459386717532e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3364.836669921875,0.0,24.63332176208496,3304.857421875,0.0,438.7713928222656,0.2549338042736053,1.0,0.0,3.0,1.0,0.0
11983020,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370831370353699,0.2833532691001892,0.2589254677295685,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304362535476683,0.575079083442688,0.5467467308044434,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.759640097618103,0.5050438046455383,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189606666564941,0.3920182883739471,0.3748157024383545,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303422093391418,0.27496537566185,1.2554717063903809,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698689460754395,1.0,1.0,0.0,1.0,-3.532077550888061,3.53206729888916,1.003820671030553e-05,2.730959892272949,0.3492574095726013,0.3492574095726013,0.0,207.8507843017578,216.0,10393.8583984375,-0.0,3774.850830078125,1.0,283.1499938964844,287.7752685546875,289.83221435546875,290.4725036621094,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735703468322754,1.0,0.0,0.0,0.5363770127296448,0.5363807082176208,1.9197020861838613e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3337.599853515625,0.0,24.327037811279297,3304.857421875,0.0,432.1457214355469,0.254367858171463,1.0,0.0,3.0,1.0,0.0
11983080,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7370831370353699,0.2833532691001892,0.2589254677295685,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.9304362535476683,0.575079083442688,0.5467467308044434,297.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3494567871094,0.9990000128746032,0.759640097618103,0.5050438046455383,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349365234375,0.8189606666564941,0.3920182883739471,0.3748157024383545,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7303422093391418,0.27496537566185,1.2554717063903809,288.34942626953125,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3123779296875,288.3497619628906,1.0,0.6698689460754395,1.0,1.0,0.0,1.0,-3.532077550888061,3.53206729888916,1.003820671030553e-05,2.730959892272949,0.3492574095726013,0.3492574095726013,0.0,207.8507843017578,216.0,10393.8583984375,-0.0,3774.850830078125,1.0,283.1499938964844,287.7752685546875,289.83221435546875,290.4725036621094,293.1499938964844,293.1499938964844,283.1499938964844,18068.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735703468322754,1.0,0.0,0.0,0.5363770127296448,0.5363807082176208,1.9197020861838613e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3337.599853515625,0.0,24.327037811279297,3304.857421875,0.0,432.1457214355469,0.254367858171463,1.0,0.0,3.0,1.0,0.0
11983140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558654785156,0.735454797744751,0.2832617163658142,0.2589104175567627,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559875488281,0.9275654554367064,0.5745100378990173,0.5462826490402222,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35601806640625,0.9990000128746032,0.762227475643158,0.5086334943771362,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3559265136719,0.8172413110733032,0.3921114206314087,0.3749723136425018,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3558349609375,0.7289460897445679,0.2751366198062897,1.2565679550170898,288.3559875488281,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3092041015625,288.3563537597656,1.0,0.671582043170929,1.0,1.0,0.0,1.0,-3.5373263359069824,3.537316083908081,1.0067949006042907e-05,2.7349767684936523,0.3473335206508636,0.3473335206508636,0.0,209.8794403076172,216.0,10333.4404296875,-0.0,3800.271728515625,1.0,283.1499938964844,287.78094482421875,289.8299255371094,290.4666748046875,293.1499938964844,293.1499938964844,283.1499938964844,18072.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717063307762146,1.0,0.0,0.0,0.5325661301612854,0.5325697660446167,1.8925202738273583e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3317.6826171875,0.0,24.10565948486328,3304.857421875,0.0,427.31744384765625,0.2539586722850799,1.0,0.0,3.0,1.0,0.0
11983200,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7346961498260498,0.2832182049751282,0.2589029967784881,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35919189453125,0.92622572183609,0.5742426514625549,0.5460647344589233,297.5110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.9990000128746032,0.7634261846542358,0.5103197693824768,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.359130859375,0.8164360523223877,0.3921557664871216,0.3750465512275696,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3590393066406,0.7282950282096863,0.2752173542976379,1.257084608078003,288.3591613769531,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3077087402344,288.35955810546875,1.0,0.6723883152008057,1.0,1.0,0.0,1.0,-3.539794683456421,3.5397844314575195,1.0081951586471403e-05,2.736865758895874,0.3463918268680572,0.3463918268680572,0.0,210.8370513916016,219.0,10303.904296875,-0.0,3812.2724609375,1.0,283.1499938964844,287.78369140625,289.82867431640625,290.46368408203125,293.1499938964844,293.1499938964844,283.1499938964844,18073.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707915782928467,1.0,0.0,0.0,0.5307089686393738,0.5307126045227051,1.879344146971108e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3307.940185546875,0.0,23.998096466064453,3304.857421875,0.0,424.9679565429688,0.2537598013877868,1.0,0.0,3.0,1.0,0.0
11983260,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323575615882874,0.2830809354782104,0.2588787972927093,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220973253250122,0.5734096765518188,0.5453863739967346,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670894861221313,0.5155709385871887,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139357566833496,0.3922973275184631,0.3752814531326294,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262862324714661,0.2754710912704468,1.258705973625183,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749065518379211,1.0,1.0,0.0,1.0,-3.547499179840088,3.5474891662597656,1.0125721928488929e-05,2.742763042449951,0.3432821929454803,0.3432821929454803,0.0,213.83837890625,222.0,10206.6552734375,-0.0,3849.906005859375,1.0,283.1499938964844,287.792724609375,289.8240051269531,290.4532775878906,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677534997463226,1.0,0.0,0.0,0.5246133208274841,0.5246169567108154,1.83642026030384e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3275.806884765625,0.0,23.64655303955078,3304.857421875,0.0,417.2579956054688,0.2531097829341888,1.0,0.0,3.0,1.0,0.0
11983320,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3694763183594,0.7323575615882874,0.2830809354782104,0.2588787972927093,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.36962890625,0.9220973253250122,0.5734096765518188,0.5453863739967346,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.9990000128746032,0.7670894861221313,0.5155709385871887,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3695373535156,0.8139357566833496,0.3922973275184631,0.3752814531326294,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.36944580078125,0.7262862324714661,0.2754710912704468,1.258705973625183,288.3695983886719,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.3030090332031,288.3699951171875,1.0,0.6749065518379211,1.0,1.0,0.0,1.0,-3.547499179840088,3.5474891662597656,1.0125721928488929e-05,2.742763042449951,0.3432821929454803,0.3432821929454803,0.0,213.83837890625,222.0,10206.6552734375,-0.0,3849.906005859375,1.0,283.1499938964844,287.792724609375,289.8240051269531,290.4532775878906,293.1499938964844,293.1499938964844,283.1499938964844,18078.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677534997463226,1.0,0.0,0.0,0.5246133208274841,0.5246169567108154,1.83642026030384e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3275.806884765625,0.0,23.64655303955078,3304.857421875,0.0,417.2579956054688,0.2531097829341888,1.0,0.0,3.0,1.0,0.0
11983380,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300685048103333,0.2829427123069763,0.2588537335395813,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180781245231628,0.5725812911987305,0.5447123050689697,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706345915794373,0.5207849144935608,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.811459481716156,0.3924447894096374,0.3755217492580414,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.724317729473114,0.2757281959056854,1.2603421211242676,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.677419900894165,1.0,1.0,0.0,1.0,-3.555187702178955,3.5551774501800537,1.0169497727474663e-05,2.7486486434936523,0.3399177193641662,0.3399177193641662,0.0,216.8478546142578,225.0,10101.927734375,-0.0,3887.70068359375,1.0,283.1499938964844,287.80242919921875,289.81817626953125,290.4412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644487798213959,1.0,0.0,0.0,0.5180833339691162,0.5180869698524475,1.7909883354150224e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3241.14306640625,0.0,23.27251625061035,3304.857421875,0.0,409.0308532714844,0.2524180114269256,1.0,0.0,3.0,1.0,0.0
11983440,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3805847167969,0.7300685048103333,0.2829427123069763,0.2588537335395813,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807373046875,0.9180781245231628,0.5725812911987305,0.5447123050689697,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3807678222656,0.9990000128746032,0.7706345915794373,0.5207849144935608,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38067626953125,0.811459481716156,0.3924447894096374,0.3755217492580414,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38055419921875,0.724317729473114,0.2757281959056854,1.2603421211242676,288.3807373046875,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.29833984375,288.38116455078125,1.0,0.677419900894165,1.0,1.0,0.0,1.0,-3.555187702178955,3.5551774501800537,1.0169497727474663e-05,2.7486486434936523,0.3399177193641662,0.3399177193641662,0.0,216.8478546142578,225.0,10101.927734375,-0.0,3887.70068359375,1.0,283.1499938964844,287.80242919921875,289.81817626953125,290.4412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18083.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4644487798213959,1.0,0.0,0.0,0.5180833339691162,0.5180869698524475,1.7909883354150224e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3241.14306640625,0.0,23.27251625061035,3304.857421875,0.0,409.0308532714844,0.2524180114269256,1.0,0.0,3.0,1.0,0.0
11983500,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7289422750473022,0.2828736007213592,0.2588411867618561,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865661621094,0.9161170125007628,0.5721692442893982,0.5443772673606873,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3866271972656,0.9990000128746032,0.7723627090454102,0.5233753323554993,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3865051269531,0.8102297186851501,0.3925212919712066,0.3756444156169891,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.38641357421875,0.7233487367630005,0.2758585512638092,1.2611678838729858,288.3865661621094,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2960205078125,288.3869934082031,1.0,0.6786741614341736,1.0,1.0,0.0,1.0,-3.5590264797210693,3.559016227722168,1.019139108393574e-05,2.7515876293182373,0.338134229183197,0.338134229183197,0.0,218.3541259765625,225.0,10046.646484375,-0.0,3906.650634765625,1.0,283.1499938964844,287.8075256347656,289.8148193359375,290.4346618652344,293.1499938964844,293.1499938964844,283.1499938964844,18086.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4626898467540741,1.0,0.0,0.0,0.5146493911743164,0.5146530270576477,1.7673251306860038e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3222.82177734375,0.0,23.07689476013184,3304.857421875,0.0,404.7182922363281,0.2520561814308166,1.0,0.0,3.0,1.0,0.0
11983560,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7278276681900024,0.2828046083450317,0.258828729391098,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3926086425781,0.914191722869873,0.5717586874961853,0.5440435409545898,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.39263916015625,0.9990000128746032,0.774059534072876,0.5259541273117065,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3925170898437,0.809004545211792,0.392599493265152,0.3757688105106354,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7223895192146301,0.2759902477264404,1.2619993686676023,288.392578125,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2936706542969,288.3930358886719,1.0,0.6799265742301941,1.0,1.0,0.0,1.0,-3.5628623962402344,3.562852144241333,1.0213291716354432e-05,2.754524707794189,0.3362851142883301,0.3362851142883301,0.0,219.8610992431641,228.0,9989.4990234375,-0.0,3925.63525390625,1.0,283.1499938964844,287.8127746582031,289.81121826171875,290.4276428222656,293.1499938964844,293.1499938964844,283.1499938964844,18088.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460863709449768,1.0,0.0,0.0,0.5111096501350403,0.5111132860183716,1.7430973997534238e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3203.8779296875,0.0,22.87598991394043,3304.857421875,0.0,400.288818359375,0.2516845762729645,1.0,0.0,3.0,1.0,0.0
11983620,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256297469139099,0.2826657593250274,0.2588035464286804,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104568958282472,0.5709410905838013,0.5433799624443054,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773008942604065,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065619468688965,0.3927558660507202,0.3760195672512054,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204981446266174,0.2762576639652252,1.263680934906006,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824257373809814,1.0,1.0,0.0,1.0,-3.570521116256714,3.5705108642578125,1.0257096619170625e-05,2.7603912353515625,0.3323798179626465,0.3323798179626465,0.0,222.87673950195312,231.0,9869.376953125,-0.0,3963.69677734375,1.0,283.1499938964844,287.82379150390625,289.8030700683594,290.4123840332031,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569989740848541,1.0,0.0,0.0,0.5037020444869995,0.5037056803703308,1.6929375235008592e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3164.034912109375,0.0,22.458086013793945,3304.857421875,0.0,391.0720520019531,0.2509116232395172,1.0,0.0,3.0,1.0,0.0
11983680,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4049987792969,0.7256297469139099,0.2826657593250274,0.2588035464286804,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4051818847656,0.9104568958282472,0.5709410905838013,0.5433799624443054,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052124023437,0.9990000128746032,0.7773008942604065,0.5310772061347961,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.40509033203125,0.8065619468688965,0.3927558660507202,0.3760195672512054,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.40496826171875,0.7204981446266174,0.2762576639652252,1.263680934906006,288.4051513671875,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2886962890625,288.4056396484375,1.0,0.6824257373809814,1.0,1.0,0.0,1.0,-3.570521116256714,3.5705108642578125,1.0257096619170625e-05,2.7603912353515625,0.3323798179626465,0.3323798179626465,0.0,222.87673950195312,231.0,9869.376953125,-0.0,3963.69677734375,1.0,283.1499938964844,287.82379150390625,289.8030700683594,290.4123840332031,293.1499938964844,293.1499938964844,283.1499938964844,18093.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569989740848541,1.0,0.0,0.0,0.5037020444869995,0.5037056803703308,1.6929375235008592e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3164.034912109375,0.0,22.458086013793945,3304.857421875,0.0,391.0720520019531,0.2509116232395172,1.0,0.0,3.0,1.0,0.0
11983740,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234668731689453,0.2825252115726471,0.2587769031524658,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068897366523744,0.5701279640197754,0.5427204966545105,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803229093551636,0.536156415939331,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041276335716248,0.3929087519645691,0.3762674331665039,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378836631775,0.2765296995639801,1.2653844356536863,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849160194396973,1.0,1.0,0.0,1.0,-3.578153610229492,3.578143358230591,1.030085240927292e-05,2.76624083518982,0.3281886875629425,0.3281886875629425,0.0,225.89483642578125,234.0,9741.3115234375,-0.0,4001.857177734375,1.0,283.1499938964844,287.8354797363281,289.79376220703125,290.3954467773437,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528416097164154,1.0,0.0,0.0,0.4958500564098358,0.4959182143211365,1.6405680369757647e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3121.63916015625,0.0,22.0214958190918,3304.857421875,0.0,381.3898620605469,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983800,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.7234668731689453,0.2825252115726471,0.2587769031524658,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4184875488281,0.9068897366523744,0.5701279640197754,0.5427204966545105,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4185485839844,0.9990000128746032,0.7803229093551636,0.536156415939331,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183959960937,0.8041276335716248,0.3929087519645691,0.3762674331665039,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.7186378836631775,0.2765296995639801,1.2653844356536863,288.4184875488281,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.28326416015625,288.4189758300781,1.0,0.6849160194396973,1.0,1.0,0.0,1.0,-3.578153610229492,3.578143358230591,1.030085240927292e-05,2.76624083518982,0.3281886875629425,0.3281886875629425,0.0,225.89483642578125,234.0,9741.3115234375,-0.0,4001.857177734375,1.0,283.1499938964844,287.8354797363281,289.79376220703125,290.3954467773437,293.1499938964844,293.1499938964844,283.1499938964844,18097.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4528416097164154,1.0,0.0,0.0,0.4958500564098358,0.4959182143211365,1.6405680369757647e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3121.63916015625,0.0,22.0214958190918,3304.857421875,0.0,381.3898620605469,0.2501016855239868,1.0,0.0,3.0,1.0,0.0
11983860,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213359475135803,0.2823854386806488,0.2587502002716064,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035121202468872,0.5693221688270569,0.5420669317245483,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831960320472717,0.54118812084198,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017417192459106,0.3930650651454925,0.3765164911746979,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062925338745,0.2768076360225677,1.2671115398406982,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873973608016968,1.0,1.0,0.0,1.0,-3.585765838623047,3.5857553482055664,1.0344599104428198e-05,2.772079944610596,0.3237074911594391,0.3237074911594391,0.0,228.9131774902344,237.0,9603.9375,-0.0,4040.11767578125,1.0,283.1499938964844,287.8479919433594,289.7833557128906,290.3770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484039843082428,1.0,0.0,0.0,0.4874472916126251,0.4893883466720581,1.5854363155654028e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3077.5439453125,0.0,21.63520050048828,3304.857421875,0.0,371.311279296875,0.2493130713701248,1.0,0.0,3.0,1.0,0.0
11983920,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7213359475135803,0.2823854386806488,0.2587502002716064,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.9035121202468872,0.5693221688270569,0.5420669317245483,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.432861328125,0.9990000128746032,0.7831960320472717,0.54118812084198,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327087402344,0.8017417192459106,0.3930650651454925,0.3765164911746979,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4325866699219,0.7168062925338745,0.2768076360225677,1.2671115398406982,288.43280029296875,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.27783203125,288.433349609375,1.0,0.6873973608016968,1.0,1.0,0.0,1.0,-3.585765838623047,3.5857553482055664,1.0344599104428198e-05,2.772079944610596,0.3237074911594391,0.3237074911594391,0.0,228.9131774902344,237.0,9603.9375,-0.0,4040.11767578125,1.0,283.1499938964844,287.8479919433594,289.7833557128906,290.3770751953125,293.1499938964844,293.1499938964844,283.1499938964844,18092.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4484039843082428,1.0,0.0,0.0,0.4874472916126251,0.4893883466720581,1.5854363155654028e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3077.5439453125,0.0,21.63520050048828,3304.857421875,0.0,371.311279296875,0.2493130713701248,1.0,0.0,3.0,1.0,0.0
11983980,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192263603210449,0.2822509407997131,0.2587276101112366,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002889394760132,0.5685293674468994,0.5414246320724487,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859567999839783,0.5460979342460632,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994043231010437,0.3932328224182129,0.3767749369144439,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149943113327026,0.2770957052707672,1.268880844116211,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898671388626099,1.0,1.0,0.0,1.0,-3.5933120250701904,3.593301773071289,1.0388089322077576e-05,2.777879238128662,0.3189339339733124,0.3189339339733124,0.0,231.9398651123047,240.0,9455.9365234375,-0.0,4078.407958984375,1.0,283.1499938964844,287.8617248535156,289.77197265625,290.3572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437159895896911,1.0,0.0,0.0,0.4784165024757385,0.487195074558258,1.5272346942651893e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3031.045166015625,0.0,21.436429977416992,3304.857421875,0.0,360.94036865234375,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984040,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483642578125,0.7192263603210449,0.2822509407997131,0.2587276101112366,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4485778808594,0.9002889394760132,0.5685293674468994,0.5414246320724487,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4486389160156,0.9990000128746032,0.7859567999839783,0.5460979342460632,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.448486328125,0.7994043231010437,0.3932328224182129,0.3767749369144439,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4483337402344,0.7149943113327026,0.2770957052707672,1.268880844116211,288.4485778808594,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2726135253906,288.4491577148437,1.0,0.6898671388626099,1.0,1.0,0.0,1.0,-3.5933120250701904,3.593301773071289,1.0388089322077576e-05,2.777879238128662,0.3189339339733124,0.3189339339733124,0.0,231.9398651123047,240.0,9455.9365234375,-0.0,4078.407958984375,1.0,283.1499938964844,287.8617248535156,289.77197265625,290.3572692871094,293.1499938964844,293.1499938964844,283.1499938964844,18069.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4437159895896911,1.0,0.0,0.0,0.4784165024757385,0.487195074558258,1.5272346942651893e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3031.045166015625,0.0,21.436429977416992,3304.857421875,0.0,360.94036865234375,0.2486918419599533,1.0,0.0,3.0,1.0,0.0
11984100,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7181523442268372,0.2821857333183288,0.258719801902771,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.456787109375,0.8986656069755554,0.5681381225585938,0.541110098361969,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45684814453125,0.9990000128746032,0.7873131036758423,0.5483364462852478,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4566955566406,0.7982232570648193,0.3933218419551849,0.376910537481308,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.45654296875,0.7140685319900513,0.2772440016269684,1.269792079925537,288.4567565917969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701416015625,288.4573669433594,1.0,0.6910861730575562,1.0,1.0,0.0,1.0,-3.596877336502075,3.5968668460845947,1.0408688467578033e-05,2.7806267738342285,0.3164335191249847,0.3164335191249847,0.0,233.48280334472656,240.0,9378.583984375,-0.0,4097.24365234375,1.0,283.1499938964844,287.8689880371094,289.7657775878906,290.3466796875,293.1499938964844,293.1499938964844,283.1499938964844,18057.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441270649433136,1.0,0.0,0.0,0.4737389385700226,0.4876154363155365,1.497516599613391e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3006.343994140625,0.0,21.40702247619629,3304.857421875,0.0,355.6393127441406,0.2484627962112426,1.0,0.0,3.0,1.0,0.0
11984160,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.7170475721359253,0.2821207046508789,0.2587145268917084,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4649658203125,0.8970113396644592,0.5677489042282104,0.5408000946044922,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46502685546875,0.9990000128746032,0.7886741757392883,0.550298810005188,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4648742675781,0.7970146536827087,0.3934133946895599,0.3770509362220764,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4647216796875,0.713111937046051,0.2773945927619934,1.270723819732666,288.4649658203125,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4655456542969,1.0,0.6922820210456848,1.0,1.0,0.0,1.0,-3.600149631500244,3.600139141082764,1.0427626875753049e-05,2.7831530570983887,0.3138511180877685,0.3138511180877685,0.0,235.060302734375,243.0,9299.416015625,-0.0,4115.55419921875,1.0,283.1499938964844,287.8763122558594,289.7591857910156,290.33551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18047.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387403726577759,1.0,0.0,0.0,0.4689944088459015,0.4885160326957702,1.4676713178118916e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2980.664306640625,0.0,21.40268325805664,3304.857421875,0.0,350.23016357421875,0.2482743263244629,1.0,0.0,3.0,1.0,0.0
