time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984220,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714734673500061,0.2819876074790954,0.2587081491947174,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936057686805725,0.566971480846405,0.5401889085769653,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984367489814758,0.7914813160896301,0.5532030463218689,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945106029510498,0.3936004042625427,0.3773427903652191,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110969424247742,0.2777008414268493,1.272641897201538,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708990097046,1.0,1.0,0.0,1.0,-3.605561494827272,3.60555100440979,1.0459008990437724e-05,2.787339687347412,0.3084231615066528,0.3084231615066528,0.0,238.3140563964844,246.0,9135.765625,-0.0,4149.87548828125,1.0,283.1499938964844,287.89080810546875,289.74481201171875,290.3115234375,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333824813365936,1.0,0.0,0.0,0.4593151807785034,0.4905303716659546,1.4077160770398224e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2926.873291015625,0.0,21.413475036621094,3304.857421875,0.0,339.0226745605469,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984280,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.714734673500061,0.2819876074790954,0.2587081491947174,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809265136719,0.8936057686805725,0.566971480846405,0.5401889085769653,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4809875488281,0.9984367489814758,0.7914813160896301,0.5532030463218689,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4808349609375,0.7945106029510498,0.3936004042625427,0.3773427903652191,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.480712890625,0.7110969424247742,0.2777008414268493,1.272641897201538,288.4809265136719,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2640686035156,288.4814758300781,1.0,0.6945708990097046,1.0,1.0,0.0,1.0,-3.605561494827272,3.60555100440979,1.0459008990437724e-05,2.787339687347412,0.3084231615066528,0.3084231615066528,0.0,238.3140563964844,246.0,9135.765625,-0.0,4149.87548828125,1.0,283.1499938964844,287.89080810546875,289.74481201171875,290.3115234375,293.1499938964844,293.1499938964844,283.1499938964844,18037.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333824813365936,1.0,0.0,0.0,0.4593151807785034,0.4905303716659546,1.4077160770398224e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2926.873291015625,0.0,21.413475036621094,3304.857421875,0.0,339.0226745605469,0.247957170009613,1.0,0.0,3.0,1.0,0.0
11984340,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7129577994346619,0.2818838357925415,0.2587017714977264,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.49285888671875,0.8910390138626099,0.5663805603981018,0.5397255420684814,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.492919921875,0.9973397254943848,0.7937176823616028,0.5548329949378967,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4927673339844,0.7926245331764221,0.3937455713748932,0.3775685429573059,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4926147460937,0.7095525860786438,0.2779393494129181,1.274127960205078,288.4928283691406,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2619934082031,288.4933776855469,1.0,0.6962242722511292,1.0,1.0,0.0,1.0,-3.609017372131348,3.609006881713867,1.04790551631595e-05,2.7900068759918213,0.3040524125099182,0.3040524125099182,0.0,240.784912109375,246.0,9006.5654296875,-0.0,4174.26708984375,1.0,283.1499938964844,287.9016418457031,289.7329406738281,290.2919006347656,293.1499938964844,293.1499938964844,283.1499938964844,18036.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4290279150009155,1.0,0.0,0.0,0.4517525732517242,0.4917040467262268,1.3617416527722526e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2884.0654296875,0.0,21.410877227783203,3304.857421875,0.0,330.1503295898437,0.2477243840694427,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7124089002609253,0.2818511724472046,0.2586990296840668,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.49664306640625,0.8902536630630493,0.5661943554878235,0.5395787954330444,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4967346191406,0.9970062375068665,0.7944347262382507,0.5553435683250427,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4965515136719,0.7920507788658142,0.3937923908233642,0.3776399195194244,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7090790867805481,0.2780162096023559,1.274600386619568,288.49664306640625,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2614440917969,288.4971923828125,1.0,0.6967377662658691,1.0,1.0,0.0,1.0,-3.610105276107788,3.610094785690308,1.0485370694368612e-05,2.790846586227417,0.3026274144649505,0.3026274144649505,0.0,241.5485382080078,249.0,8964.88671875,-0.0,4181.86865234375,1.0,283.1499938964844,287.90509033203125,289.7290344238281,290.2854919433594,293.1499938964844,293.1499938964844,283.1499938964844,18037.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276022315025329,1.0,0.0,0.0,0.449320375919342,0.4919947981834411,1.347118150363258e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2870.23486328125,0.0,21.40674591064453,3304.857421875,0.0,327.2897644042969,0.2476482391357422,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099368572235107,0.2815369963645935,0.2585963904857635,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868542313575745,0.5652441382408142,0.5388747453689575,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995508313179016,0.7972642183303833,0.5574245452880859,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895223498344421,0.3938110470771789,0.3778445720672607,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069301009178162,0.2781549990177154,1.2761212587356567,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987899541854858,1.0,1.0,0.0,1.0,-3.6137173175811768,3.613706827163696,1.0506451872061008e-05,2.793670654296875,0.2964155972003937,0.2964155972003937,0.0,244.81314086914065,252.0,8783.859375,-0.0,4211.6318359375,1.0,283.1499938964844,287.9193725585937,289.7117919921875,290.257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215333759784698,1.0,0.0,0.0,0.4389011859893799,0.492792934179306,1.2853665687373452e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2810.558349609375,0.0,21.37076759338379,3304.857421875,0.0,315.3463134765625,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7099368572235107,0.2815369963645935,0.2585963904857635,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51226806640625,0.8868542313575745,0.5652441382408142,0.5388747453689575,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.995508313179016,0.7972642183303833,0.5574245452880859,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5121765136719,0.7895223498344421,0.3938110470771789,0.3778445720672607,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5120544433594,0.7069301009178162,0.2781549990177154,1.2761212587356567,288.51226806640625,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576904296875,288.5127868652344,1.0,0.6987899541854858,1.0,1.0,0.0,1.0,-3.6137173175811768,3.613706827163696,1.0506451872061008e-05,2.793670654296875,0.2964155972003937,0.2964155972003937,0.0,244.81314086914065,252.0,8783.859375,-0.0,4211.6318359375,1.0,283.1499938964844,287.9193725585937,289.7117919921875,290.257568359375,293.1499938964844,293.1499938964844,283.1499938964844,18041.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215333759784698,1.0,0.0,0.0,0.4389011859893799,0.492792934179306,1.2853665687373452e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2810.558349609375,0.0,21.37076759338379,3304.857421875,0.0,315.3463134765625,0.2473083436489105,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069759964942932,0.2809635698795318,0.2582624554634094,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.883091151714325,0.5640373826026917,0.5379325151443481,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936898350715636,0.7998300194740295,0.5593316555023193,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866044044494629,0.393564224243164,0.3778028190135956,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246626853943,0.2780020236968994,1.276375651359558,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006043791770935,1.0,1.0,0.0,1.0,-3.614735364913941,3.61472487449646,1.0512453627598006e-05,2.7944865226745605,0.2896878719329834,0.2896878719329834,0.0,248.28257751464844,255.0,8588.0146484375,-0.0,4235.7685546875,1.0,283.1499938964844,287.932861328125,289.6918029785156,290.22637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153083860874176,1.0,0.0,0.0,0.4278922379016876,0.4931129813194275,1.2216935907360948e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2746.27490234375,0.0,21.310237884521484,3304.857421875,0.0,303.4676208496094,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7069759964942932,0.2809635698795318,0.2582624554634094,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.526611328125,0.883091151714325,0.5640373826026917,0.5379325151443481,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5266418457031,0.9936898350715636,0.7998300194740295,0.5593316555023193,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.7866044044494629,0.393564224243164,0.3778028190135956,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5263977050781,0.7043246626853943,0.2780020236968994,1.276375651359558,288.5265808105469,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5270690917969,1.0,0.7006043791770935,1.0,1.0,0.0,1.0,-3.614735364913941,3.61472487449646,1.0512453627598006e-05,2.7944865226745605,0.2896878719329834,0.2896878719329834,0.0,248.28257751464844,255.0,8588.0146484375,-0.0,4235.7685546875,1.0,283.1499938964844,287.932861328125,289.6918029785156,290.22637939453125,293.1499938964844,293.1499938964844,283.1499938964844,18046.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153083860874176,1.0,0.0,0.0,0.4278922379016876,0.4931129813194275,1.2216935907360948e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2746.27490234375,0.0,21.310237884521484,3304.857421875,0.0,303.4676208496094,0.2469274401664734,1.0,0.0,3.0,1.0,0.0
11984700,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7054088115692139,0.2806108295917511,0.2580310702323913,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.8811614513397217,0.563367486000061,0.5373939275741577,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5334777832031,0.9927213191986084,0.8010367751121521,0.5602302551269531,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5333557128906,0.7850823402404785,0.3933716714382171,0.3777113258838653,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5332336425781,0.7029293775558472,0.2778445482254028,1.2761141061782837,288.5334167480469,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2485046386719,288.53387451171875,1.0,0.701418399810791,1.0,1.0,0.0,1.0,-3.614466428756714,3.6144556999206543,1.0510912943573205e-05,2.7942869663238525,0.2861094176769256,0.2861094176769256,0.0,250.0295867919922,255.0,8484.5341796875,-0.0,4245.83251953125,1.0,283.1499938964844,287.9393310546875,289.680419921875,290.2091369628906,293.1499938964844,293.1499938964844,283.1499938964844,18048.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4120872020721435,1.0,0.0,0.0,0.4221415817737579,0.4931551218032837,1.1890763040867114e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2712.197265625,0.0,21.27312660217285,3304.857421875,0.0,297.4594421386719,0.2467225641012191,1.0,0.0,3.0,1.0,0.0
11984760,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7038178443908691,0.2802247107028961,0.2577673494815826,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5401916503906,0.8792292475700378,0.5626636147499084,0.5368210077285767,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.54022216796875,0.9917346239089966,0.8022010326385498,0.5610983371734619,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.54010009765625,0.7835475206375122,0.3931441903114319,0.3775842189788818,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5399780273437,0.7015025615692139,0.2776449024677276,1.2756495475769043,288.5401611328125,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449645996094,288.5406188964844,1.0,0.7021761536598206,1.0,1.0,0.0,1.0,-3.61379337310791,3.6137828826904297,1.0507015758776106e-05,2.793772459030152,0.2823817133903503,0.2823817133903503,0.0,251.76614379882807,258.0,8377.4462890625,-0.0,4254.7470703125,1.0,283.1499938964844,287.9457397460937,289.66802978515625,290.190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18050.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087553024291992,1.0,0.0,0.0,0.4162264764308929,0.4931491315364837,1.1559868617894152e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2676.875244140625,0.0,21.23281478881836,3304.857421875,0.0,291.338623046875,0.2465095818042755,1.0,0.0,3.0,1.0,0.0
11984820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006024122238159,0.2793700098991394,0.2571605741977691,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753928542137146,0.5611710548400879,0.5355902910232544,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.989732027053833,0.8044169545173645,0.5627534985542297,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804766297340393,0.3926034569740295,0.3772431910037994,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985961198806763,0.2771415710449219,1.2742204666137695,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035420536994934,1.0,1.0,0.0,1.0,-3.6114461421966553,3.611435651779175,1.0493385161680637e-05,2.7919631004333496,0.2744591832160949,0.2744591832160949,0.0,255.1908264160156,261.0,8152.7236328125,-0.0,4269.578125,1.0,283.1499938964844,287.9584655761719,289.6404724121094,290.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016557931900024,1.0,0.0,0.0,0.4039079248905182,0.4930325150489807,1.0885746526412277e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2602.620361328125,0.0,21.14473533630371,3304.857421875,0.0,278.5950012207031,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.7006024122238159,0.2793700098991394,0.2571605741977691,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536193847656,0.8753928542137146,0.5611710548400879,0.5355902910232544,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5536499023437,0.989732027053833,0.8044169545173645,0.5627534985542297,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.55352783203125,0.7804766297340393,0.3926034569740295,0.3772431910037994,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55340576171875,0.6985961198806763,0.2771415710449219,1.2742204666137695,288.5535888671875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2375793457031,288.5540466308594,1.0,0.7035420536994934,1.0,1.0,0.0,1.0,-3.6114461421966553,3.611435651779175,1.0493385161680637e-05,2.7919631004333496,0.2744591832160949,0.2744591832160949,0.0,255.1908264160156,261.0,8152.7236328125,-0.0,4269.578125,1.0,283.1499938964844,287.9584655761719,289.6404724121094,290.15020751953125,293.1499938964844,293.1499938964844,283.1499938964844,18054.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016557931900024,1.0,0.0,0.0,0.4039079248905182,0.4930325150489807,1.0885746526412277e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2602.620361328125,0.0,21.14473533630371,3304.857421875,0.0,278.5950012207031,0.2460629642009735,1.0,0.0,3.0,1.0,0.0
11984940,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973705291748047,0.2784228026866913,0.2564657926559448,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716166019439697,0.559582531452179,0.534264326095581,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.987707018852234,0.8064969182014465,0.564311683177948,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.77742999792099,0.3919669985771179,0.3768064081668854,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956531405448914,0.2765232026576996,1.2722421884536743,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047349810600281,1.0,1.0,0.0,1.0,-3.607985496520996,3.607975006103516,1.0473282600287348e-05,2.7892870903015137,0.2658751904964447,0.2658751904964447,0.0,258.5458984375,264.0,7914.3193359375,-0.0,4280.96728515625,1.0,283.1499938964844,287.9713439941406,289.6094970703125,290.1053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938378691673279,1.0,0.0,0.0,0.3909440636634826,0.492816299200058,1.0199670441579656e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2523.739013671875,0.0,21.04903984069824,3304.857421875,0.0,264.9895324707031,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985000,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6973705291748047,0.2784228026866913,0.2564657926559448,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.8716166019439697,0.559582531452179,0.534264326095581,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673217773437,0.987707018852234,0.8064969182014465,0.564311683177948,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5671691894531,0.77742999792099,0.3919669985771179,0.3768064081668854,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670471191406,0.6956531405448914,0.2765232026576996,1.2722421884536743,288.5672607421875,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2299499511719,288.56768798828125,1.0,0.7047349810600281,1.0,1.0,0.0,1.0,-3.607985496520996,3.607975006103516,1.0473282600287348e-05,2.7892870903015137,0.2658751904964447,0.2658751904964447,0.0,258.5458984375,264.0,7914.3193359375,-0.0,4280.96728515625,1.0,283.1499938964844,287.9713439941406,289.6094970703125,290.1053466796875,293.1499938964844,293.1499938964844,283.1499938964844,18056.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938378691673279,1.0,0.0,0.0,0.3909440636634826,0.492816299200058,1.0199670441579656e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2523.739013671875,0.0,21.04903984069824,3304.857421875,0.0,264.9895324707031,0.2455934137105941,1.0,0.0,3.0,1.0,0.0
11985060,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941362619400024,0.2773977816104889,0.2556980550289154,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.867906928062439,0.5579121112823486,0.5328584313392639,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856634140014648,0.8084537982940674,0.5657829642295837,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744176387786865,0.3912498354911804,0.37629035115242,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926930546760559,0.2758104503154754,1.2698194980621338,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.705784797668457,1.0,1.0,0.0,1.0,-3.60360598564148,3.603595495223999,1.044785949488869e-05,2.785896778106689,0.2565957307815552,0.2565957307815552,0.0,261.8407897949219,267.0,7663.189453125,-0.0,4289.49169921875,1.0,283.1499938964844,287.98468017578125,289.5758056640625,290.0567932128906,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852313458919525,1.0,0.0,0.0,0.3773694634437561,0.4925349056720733,9.5229388819007e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2440.614990234375,0.0,20.94803237915039,3304.857421875,0.0,250.46417236328125,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985120,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6941362619400024,0.2773977816104889,0.2556980550289154,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813293457031,0.867906928062439,0.5579121112823486,0.5328584313392639,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5813903808594,0.9856634140014648,0.8084537982940674,0.5657829642295837,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.58123779296875,0.7744176387786865,0.3912498354911804,0.37629035115242,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.58111572265625,0.6926930546760559,0.2758104503154754,1.2698194980621338,288.5813293457031,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2222900390625,288.581787109375,1.0,0.705784797668457,1.0,1.0,0.0,1.0,-3.60360598564148,3.603595495223999,1.044785949488869e-05,2.785896778106689,0.2565957307815552,0.2565957307815552,0.0,261.8407897949219,267.0,7663.189453125,-0.0,4289.49169921875,1.0,283.1499938964844,287.98468017578125,289.5758056640625,290.0567932128906,293.1499938964844,293.1499938964844,283.1499938964844,18058.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852313458919525,1.0,0.0,0.0,0.3773694634437561,0.4925349056720733,9.5229388819007e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2440.614990234375,0.0,20.94803237915039,3304.857421875,0.0,250.46417236328125,0.2451064735651016,1.0,0.0,3.0,1.0,0.0
11985180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909027695655823,0.2763039171695709,0.2548668682575226,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642598986625671,0.5561683177947998,0.5313820242881775,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835972785949708,0.8102957010269165,0.5671740174293518,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714388370513916,0.3904606699943542,0.3757047951221466,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228360176086,0.2750165462493896,1.2670207023620603,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067146897315979,1.0,1.0,0.0,1.0,-3.598432779312134,3.5984222888946533,1.0417863450129516e-05,2.781890153884888,0.2465945035219192,0.2465945035219192,0.0,265.08990478515625,270.0,7400.65771484375,-0.0,4295.57763671875,1.0,283.1499938964844,287.9986572265625,289.5399780273437,290.0052490234375,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758545219898224,1.0,0.0,0.0,0.3632385730743408,0.4922093152999878,8.87672424454422e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2353.74072265625,0.0,20.84346580505371,3304.857421875,0.0,235.0923309326172,0.2446073293685913,1.0,0.0,3.0,1.0,0.0
11985240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6909027695655823,0.2763039171695709,0.2548668682575226,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5958251953125,0.8642598986625671,0.5561683177947998,0.5313820242881775,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5959167480469,0.9835972785949708,0.8102957010269165,0.5671740174293518,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5957336425781,0.7714388370513916,0.3904606699943542,0.3757047951221466,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5956115722656,0.6897228360176086,0.2750165462493896,1.2670207023620603,288.5958251953125,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2146301269531,288.5963134765625,1.0,0.7067146897315979,1.0,1.0,0.0,1.0,-3.598432779312134,3.5984222888946533,1.0417863450129516e-05,2.781890153884888,0.2465945035219192,0.2465945035219192,0.0,265.08990478515625,270.0,7400.65771484375,-0.0,4295.57763671875,1.0,283.1499938964844,287.9986572265625,289.5399780273437,290.0052490234375,293.1499938964844,293.1499938964844,283.1499938964844,18060.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758545219898224,1.0,0.0,0.0,0.3632385730743408,0.4922093152999878,8.87672424454422e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2353.74072265625,0.0,20.84346580505371,3304.857421875,0.0,235.0923309326172,0.2446073293685913,1.0,0.0,3.0,1.0,0.0
11985300,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6892858743667603,0.2757325172424316,0.2544290125370025,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6032409667969,0.8624577522277832,0.5552700757980347,0.5306187868118286,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.60333251953125,0.9825536012649536,0.8111743927001953,0.5678402185440063,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6031494140625,0.7699605226516724,0.3900401890277862,0.3753873705863952,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.60302734375,0.6882341504096985,0.2745913565158844,1.2654920816421509,288.6032409667969,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2108154296875,288.6037292480469,1.0,0.707139253616333,1.0,1.0,0.0,1.0,-3.5955686569213867,3.5955584049224854,1.0401274266769178e-05,2.779671430587769,0.2413114756345749,0.2413114756345749,0.0,266.7012023925781,270.0,7265.49951171875,-0.0,4297.78515625,1.0,283.1499938964844,288.0059814453125,289.5213928222656,289.978515625,293.1499938964844,293.1499938964844,283.1499938964844,18060.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3708884716033935,1.0,0.0,0.0,0.3559785187244415,0.4920338988304138,8.567722531438449e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2309.026611328125,0.0,20.790224075317383,3304.857421875,0.0,227.1104278564453,0.2443543970584869,1.0,0.0,3.0,1.0,0.0
11985360,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.68766850233078,0.2751452028751373,0.2539767920970917,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6107788085937,0.8606686592102051,0.5543544888496399,0.5298393368721008,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.61083984375,0.9815017580986024,0.8120248317718506,0.5684870481491089,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6106872558594,0.7684888243675232,0.3896026909351349,0.3750539124011993,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6105651855469,0.6867430210113525,0.2741481065750122,1.2638815641403198,288.6107788085937,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.20703125,288.6112670898437,1.0,0.7075387835502625,1.0,1.0,0.0,1.0,-3.59252667427063,3.5925164222717285,1.0383668268332258e-05,2.7773149013519287,0.2358327805995941,0.2358327805995941,0.0,268.30548095703125,273.0,7127.94140625,-0.0,4299.4658203125,1.0,283.1499938964844,288.0135803222656,289.50244140625,289.95123291015625,293.1499938964844,293.1499938964844,283.1499938964844,18060.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3657457232475281,1.0,0.0,0.0,0.3485960066318512,0.4918522834777832,8.268343343331708e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2263.534912109375,0.0,20.736541748046875,3304.857421875,0.0,218.9405975341797,0.2440998554229736,1.0,0.0,3.0,1.0,0.0
11985420,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329833984375,0.2739254832267761,0.2530319988727569,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571275472640991,0.552473783493042,0.5282340049743652,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793713092803956,0.8136441111564636,0.5697247982025146,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655639052391052,0.3886788487434387,0.3743412494659424,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837548017501831,0.2732110321521759,1.2604330778121948,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082695960998535,1.0,1.0,0.0,1.0,-3.58594274520874,3.58593225479126,1.0345612281525972e-05,2.77221417427063,0.2242923974990844,0.2242923974990844,0.0,271.49835205078125,276.0,6846.7841796875,-0.0,4301.37451171875,1.0,283.1499938964844,288.0298156738281,289.4635009765625,289.8951721191406,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549888730049133,1.0,0.0,0.0,0.3335223495960235,0.4914814531803131,7.698604420625088e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2170.61474609375,0.0,20.628700256347656,3304.857421875,0.0,202.09744262695312,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985480,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6844329833984375,0.2739254832267761,0.2530319988727569,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62603759765625,0.8571275472640991,0.552473783493042,0.5282340049743652,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6260986328125,0.9793713092803956,0.8136441111564636,0.5697247982025146,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259460449219,0.7655639052391052,0.3886788487434387,0.3743412494659424,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.6837548017501831,0.2732110321521759,1.2604330778121948,288.62603759765625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.19952392578125,288.62652587890625,1.0,0.7082695960998535,1.0,1.0,0.0,1.0,-3.58594274520874,3.58593225479126,1.0345612281525972e-05,2.77221417427063,0.2242923974990844,0.2242923974990844,0.0,271.49835205078125,276.0,6846.7841796875,-0.0,4301.37451171875,1.0,283.1499938964844,288.0298156738281,289.4635009765625,289.8951721191406,293.1499938964844,293.1499938964844,283.1499938964844,18061.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549888730049133,1.0,0.0,0.0,0.3335223495960235,0.4914814531803131,7.698604420625088e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2170.61474609375,0.0,20.628700256347656,3304.857421875,0.0,202.09744262695312,0.2435884326696396,1.0,0.0,3.0,1.0,0.0
11985540,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6817132234573364,0.2728544175624847,0.2521970868110657,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6389465332031,0.8541874885559082,0.5508423447608948,0.5268377065658569,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6390380859375,0.9775505661964417,0.8149188160896301,0.5707061886787415,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63885498046875,0.7631232738494873,0.3878518640995025,0.3736952543258667,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.63873291015625,0.6812377572059631,0.2723725736141205,1.2573074102401731,288.6389465332031,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.1932678222656,288.6394348144531,1.0,0.7088163495063782,1.0,1.0,0.0,1.0,-3.579902410507202,3.5798919200897217,1.0310761354048736e-05,2.7675344944000244,0.2139753699302673,0.2139753699302673,0.0,274.1684265136719,276.0,6605.3203125,-0.0,4301.525390625,1.0,283.1499938964844,288.0446472167969,289.4298400878906,289.8467712402344,293.1499938964844,293.1499938964844,283.1499938964844,18061.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3455009162425995,1.0,0.0,0.0,0.3205788731575012,0.4911665320396423,7.247687339173581e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2090.84228515625,0.0,20.53815650939941,3304.857421875,0.0,187.4199981689453,0.2431584745645523,1.0,0.0,3.0,1.0,0.0
11985600,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6811949610710144,0.2726457118988037,0.2520339488983154,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.64141845703125,0.8536308407783508,0.5505263209342957,0.5265669226646423,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.9772003293037416,0.8151528239250183,0.5708871483802795,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6413269042969,0.7626599669456482,0.3876891434192657,0.3735674321651459,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.64117431640625,0.6807577013969421,0.2722077667713165,1.256689429283142,288.6413879394531,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.19207763671875,288.64190673828125,1.0,0.708914041519165,1.0,1.0,0.0,1.0,-3.5787010192871094,3.578690767288208,1.0303836461389436e-05,2.766603946685791,0.2119458019733429,0.2119458019733429,0.0,274.6761779785156,279.0,6558.89501953125,-0.0,4301.412109375,1.0,283.1499938964844,288.047607421875,289.42333984375,289.8374328613281,293.1499938964844,293.1499938964844,283.1499938964844,18061.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436521887779236,1.0,0.0,0.0,0.3180903792381286,0.4911070764064789,7.164532078718366e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2075.512451171875,0.0,20.52098846435547,3304.857421875,0.0,184.57041931152344,0.2430767863988876,1.0,0.0,3.0,1.0,0.0
11985660,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779535412788391,0.2713060975074768,0.25098317861557,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501731753349304,0.5485113859176636,0.5248377323150635,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749838709831238,0.8165492415428162,0.5719733834266663,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759773313999176,0.3866326510906219,0.3727320730686188,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514815330505,0.2711396515369415,1.2526590824127195,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094764709472656,1.0,1.0,0.0,1.0,-3.570810556411743,3.570800304412842,1.0258415386488196e-05,2.760491371154785,0.198768749833107,0.198768749833107,0.0,277.8446655273437,282.0,6266.0986328125,-0.0,4299.6435546875,1.0,283.1499938964844,288.0673522949219,289.38214111328125,289.7782287597656,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317981660366058,1.0,0.0,0.0,0.3023822009563446,0.4907428026199341,6.662574048021952e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1978.8189697265625,0.0,20.414531707763672,3304.857421875,0.0,166.30441284179688,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985720,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6779535412788391,0.2713060975074768,0.25098317861557,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567077636719,0.8501731753349304,0.5485113859176636,0.5248377323150635,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6567687988281,0.9749838709831238,0.8165492415428162,0.5719733834266663,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566162109375,0.759773313999176,0.3866326510906219,0.3727320730686188,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.656494140625,0.6777514815330505,0.2711396515369415,1.2526590824127195,288.6567077636719,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1846923828125,288.6571960449219,1.0,0.7094764709472656,1.0,1.0,0.0,1.0,-3.570810556411743,3.570800304412842,1.0258415386488196e-05,2.760491371154785,0.198768749833107,0.198768749833107,0.0,277.8446655273437,282.0,6266.0986328125,-0.0,4299.6435546875,1.0,283.1499938964844,288.0673522949219,289.38214111328125,289.7782287597656,293.1499938964844,293.1499938964844,283.1499938964844,18060.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3317981660366058,1.0,0.0,0.0,0.3023822009563446,0.4907428026199341,6.662574048021952e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1978.8189697265625,0.0,20.414531707763672,3304.857421875,0.0,166.30441284179688,0.2425684630870819,1.0,0.0,3.0,1.0,0.0
11985780,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747082471847534,0.2699060142040252,0.2498794794082641,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467496633529663,0.5464271306991577,0.5230451822280884,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.972717583179474,0.8178305625915527,0.5729818344116211,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007873535156,0.3855076134204864,0.3718338310718536,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360229492188,0.2700069844722748,1.248345136642456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099594473838806,1.0,1.0,0.0,1.0,-3.562270164489746,3.5622599124908447,1.020936633722158e-05,2.753875494003296,0.1847373992204666,0.1847373992204666,0.0,281.0079650878906,270.0,5970.26513671875,-0.0,4296.10009765625,1.0,283.1499938964844,288.0894470214844,289.3400573730469,289.7178649902344,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3194847702980041,1.0,0.0,0.0,0.2864836454391479,0.4904017150402069,6.1893992153727595e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1881.130615234375,0.0,20.310375213623047,3304.857421875,0.0,147.1868896484375,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985840,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747082471847534,0.2699060142040252,0.2498794794082641,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67169189453125,0.8467496633529663,0.5464271306991577,0.5230451822280884,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6717834472656,0.972717583179474,0.8178305625915527,0.5729818344116211,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6716003417969,0.7569007873535156,0.3855076134204864,0.3718338310718536,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6714782714844,0.6747360229492188,0.2700069844722748,1.248345136642456,288.67169189453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1773376464844,288.6721496582031,1.0,0.7099594473838806,1.0,1.0,0.0,1.0,-3.562270164489746,3.5622599124908447,1.020936633722158e-05,2.753875494003296,0.1847373992204666,0.1847373992204666,0.0,281.0079650878906,270.0,5970.26513671875,-0.0,4296.10009765625,1.0,283.1499938964844,288.0894470214844,289.3400573730469,289.7178649902344,293.1499938964844,293.1499938964844,283.1499938964844,18060.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3194847702980041,1.0,0.0,0.0,0.2864836454391479,0.4904017150402069,6.1893992153727595e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1881.130615234375,0.0,20.310375213623047,3304.857421875,0.0,147.1868896484375,0.2420668751001358,1.0,0.0,3.0,1.0,0.0
11985900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6746534705162048,0.2691850364208221,0.249204397201538,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6788024902344,0.8468863368034363,0.5453585982322693,0.5220155715942383,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.67889404296875,0.9736924767494202,0.8184279203414917,0.5733760595321655,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6787414550781,0.757125198841095,0.3849190473556518,0.371251493692398,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6786193847656,0.6747944355010986,0.2694166600704193,1.2455639839172363,288.6788024902344,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1736755371094,288.6792297363281,1.0,0.7084092497825623,1.0,1.0,0.0,1.0,-3.55665135383606,3.5566413402557373,1.017728391161654e-05,2.7495672702789307,0.1773955374956131,0.1773955374956131,0.0,279.7717590332031,270.0,5821.427734375,-0.0,4273.61328125,1.0,283.1499938964844,288.1014404296875,289.3187866210937,289.6873474121094,293.1499938964844,293.1499938964844,283.1499938964844,18059.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3131760954856872,1.0,0.0,0.0,0.2784936428070068,0.4902435541152954,5.962794702440988e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1832.1036376953125,0.0,20.259471893310547,3304.857421875,0.0,137.26451110839844,0.2418196499347686,1.0,0.0,3.0,1.0,0.0
11985960,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6754130125045776,0.2684605717658996,0.2484688907861709,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6854858398437,0.8479804396629333,0.5442788600921631,0.5209164619445801,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.97574120759964,0.819002091884613,0.5737111568450928,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6853942871094,0.7582113742828369,0.3843200802803039,0.3706001043319702,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6852722167969,0.6756649017333984,0.268818199634552,1.242463231086731,288.6854553222656,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17010498046875,288.6858825683594,1.0,0.7062491774559021,1.0,1.0,0.0,1.0,-3.550335168838501,3.5503249168396,1.014116878650384e-05,2.7446846961975098,0.1698219180107116,0.1698219180107116,0.0,277.0823669433594,258.0,5672.23193359375,-0.0,4240.53369140625,1.0,283.1499938964844,288.1141052246094,289.29736328125,289.6566772460937,293.1499938964844,293.1499938964844,283.1499938964844,18058.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3067723214626312,1.0,0.0,0.0,0.270479679107666,0.4900916814804077,5.742113007300986e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1782.953125,0.0,20.209321975708008,3304.857421875,0.0,127.06366729736328,0.2415750175714492,1.0,0.0,3.0,1.0,0.0
11986020,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784092783927917,0.2670041620731354,0.2469020634889602,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519113063812256,0.54208904504776,0.5185960531234741,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.9815776348114014,0.8200827240943909,0.5742660164833069,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619574069976807,0.383095383644104,0.3691779375076294,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788785457611084,0.2676040530204773,1.235732913017273,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.700632631778717,1.0,1.0,0.0,1.0,-3.5365207195281982,3.536510705947876,1.0062369256047532e-05,2.733992576599121,0.1539835184812545,0.1539835184812545,0.0,269.281005859375,246.0,5374.4765625,-0.0,4156.9697265625,1.0,283.1499938964844,288.1415405273437,289.2582092285156,289.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941972017288208,1.0,0.0,0.0,0.2544420957565307,0.4898246228694916,5.318030904533089e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1684.90625,0.0,20.11215591430664,3304.857421875,0.0,101.19989776611328,0.2410952150821685,1.0,0.0,3.0,1.0,0.0
