time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986080,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6784092783927917,0.2670041620731354,0.2469020634889602,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6979675292969,0.8519113063812256,0.54208904504776,0.5185960531234741,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6980285644531,0.9815776348114014,0.8200827240943909,0.5742660164833069,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6978759765625,0.7619574069976807,0.383095383644104,0.3691779375076294,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.6788785457611084,0.2676040530204773,1.235732913017273,288.69793701171875,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1632080078125,288.69830322265625,1.0,0.700632631778717,1.0,1.0,0.0,1.0,-3.5365207195281982,3.536510705947876,1.0062369256047532e-05,2.733992576599121,0.1539835184812545,0.1539835184812545,0.0,269.281005859375,246.0,5374.4765625,-0.0,4156.9697265625,1.0,283.1499938964844,288.1415405273437,289.2582092285156,289.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,18057.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941972017288208,1.0,0.0,0.0,0.2544420957565307,0.4898246228694916,5.318030904533089e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1684.90625,0.0,20.11215591430664,3304.857421875,0.0,101.19989776611328,0.2410952150821685,1.0,0.0,3.0,1.0,0.0
11986140,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6814510226249695,0.26594278216362,0.2457178682088852,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.8558039665222168,0.5404809713363647,0.5168483257293701,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70635986328125,0.986620306968689,0.8208039999008179,0.5745916962623596,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.70623779296875,0.765614926815033,0.3821873068809509,0.3680816888809204,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7061462402344,0.6820767521858215,0.2667128443717956,1.2305831909179688,288.706298828125,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.15838623046875,288.7066345214844,1.0,0.6958844661712646,1.0,1.0,0.0,1.0,-3.525872707366944,3.525862693786621,1.0001827831729315e-05,2.725746154785156,0.1419687569141388,0.1419687569141388,0.0,262.4057312011719,246.0,5160.87353515625,-0.0,4087.782470703125,1.0,283.1499938964844,288.1634826660156,289.2640686035156,289.58026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18055.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915046513080597,1.0,0.0,0.0,0.2429012507200241,0.4896678924560547,5.025524885127197e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1616.3414306640625,0.0,20.045021057128903,3304.857421875,0.0,85.85778045654297,0.2407580316066742,1.0,0.0,3.0,1.0,0.0
11986200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6827746033668518,0.2655310034751892,0.2452530711889267,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093811035156,0.8574907779693604,0.5398551821708679,0.5161627531051636,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7094421386719,0.9886622428894044,0.8210675716400146,0.5747026801109314,297.0849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7093200683594,0.767192542552948,0.3818317055702209,0.3676475286483764,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.709228515625,0.6834608912467957,0.2663659751415252,1.2285528182983398,288.7093811035156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.15655517578125,288.709716796875,1.0,0.693951427936554,1.0,1.0,0.0,1.0,-3.521657943725586,3.5216481685638428,9.977912668546196e-06,2.7224814891815186,0.1372117102146148,0.1372117102146148,0.0,259.5823974609375,234.0,5079.09521484375,-0.0,4059.891845703125,1.0,283.1499938964844,288.1724548339844,289.2627258300781,289.5759582519531,293.1499938964844,293.1499938964844,283.1499938964844,18055.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914562523365021,1.0,0.0,0.0,0.2384752333164215,0.4896163940429687,4.915845952524478e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1589.8472900390625,0.0,20.01991844177246,3304.857421875,0.0,85.55938720703125,0.2406305372714996,1.0,0.0,3.0,1.0,0.0
11986260,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881181597709656,0.2640307545661926,0.2435466051101684,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643037676811218,0.5375697016716003,0.5136455297470093,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.9962146282196044,0.8219479918479919,0.5750414133071899,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533046245575,0.3805214166641235,0.3660377860069275,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890247464179993,0.2650977969169616,1.2210685014724731,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866541504859924,1.0,1.0,0.0,1.0,-3.5060460567474365,3.5060362815856934,9.889574357657692e-06,2.710387706756592,0.1194853410124778,0.1194853410124778,0.0,248.9027709960937,222.0,4787.5986328125,-0.0,3955.800048828125,1.0,283.1499938964844,288.2073669433594,289.23114013671875,289.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,18053.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911607027053833,1.0,0.0,0.0,0.2226699739694595,0.489476591348648,4.53429604974076e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1493.8509521484375,0.0,19.933326721191406,3304.857421875,0.0,83.73020935058594,0.2401834577322006,1.0,0.0,3.0,1.0,0.0
11986320,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6881181597709656,0.2640307545661926,0.2435466051101684,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198181152344,0.8643037676811218,0.5375697016716003,0.5136455297470093,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.9962146282196044,0.8219479918479919,0.5750414133071899,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197570800781,0.773533046245575,0.3805214166641235,0.3660377860069275,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.6890247464179993,0.2650977969169616,1.2210685014724731,288.7198181152344,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1500244140625,288.7200927734375,1.0,0.6866541504859924,1.0,1.0,0.0,1.0,-3.5060460567474365,3.5060362815856934,9.889574357657692e-06,2.710387706756592,0.1194853410124778,0.1194853410124778,0.0,248.9027709960937,222.0,4787.5986328125,-0.0,3955.800048828125,1.0,283.1499938964844,288.2073669433594,289.23114013671875,289.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,18053.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911607027053833,1.0,0.0,0.0,0.2226699739694595,0.489476591348648,4.53429604974076e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1493.8509521484375,0.0,19.933326721191406,3304.857421875,0.0,83.73020935058594,0.2401834577322006,1.0,0.0,3.0,1.0,0.0
11986380,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931339502334595,0.2624646127223968,0.2418347746133804,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.8708215355873108,0.5351964235305786,0.5111024975776672,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.9990000128746032,0.8230881094932556,0.5684184432029724,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.7795863151550293,0.3791245520114898,0.3644044697284698,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942642331123352,0.2637657821178436,1.213556885719299,288.72802734375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.72808837890625,1.0,0.6785224080085754,1.0,1.0,0.0,1.0,-3.4821577072143555,3.4821479320526123,9.75579496298451e-06,2.692114353179932,0.1007706224918365,0.1007706224918365,0.0,238.8665008544922,210.0,4499.197265625,-0.0,3835.485595703125,1.0,283.1499938964844,288.2464294433594,289.1859741210937,289.4718933105469,293.1499938964844,293.1499938964844,283.1499938964844,18050.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898078858852386,1.0,0.0,0.0,0.2071092277765274,0.4894064366817474,4.1723153820782954e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1398.700927734375,0.0,19.852718353271484,3304.857421875,0.0,75.29869079589844,0.2397557646036148,1.0,0.0,3.0,1.0,0.0
11986440,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6931339502334595,0.2624646127223968,0.2418347746133804,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.72802734375,0.8708215355873108,0.5351964235305786,0.5111024975776672,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7280578613281,0.9990000128746032,0.8230881094932556,0.5684184432029724,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279968261719,0.7795863151550293,0.3791245520114898,0.3644044697284698,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7279663085937,0.6942642331123352,0.2637657821178436,1.213556885719299,288.72802734375,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.14483642578125,288.72808837890625,1.0,0.6785224080085754,1.0,1.0,0.0,1.0,-3.4821577072143555,3.4821479320526123,9.75579496298451e-06,2.692114353179932,0.1007706224918365,0.1007706224918365,0.0,238.8665008544922,210.0,4499.197265625,-0.0,3835.485595703125,1.0,283.1499938964844,288.2464294433594,289.1859741210937,289.4718933105469,293.1499938964844,293.1499938964844,283.1499938964844,18050.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898078858852386,1.0,0.0,0.0,0.2071092277765274,0.4894064366817474,4.1723153820782954e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1398.700927734375,0.0,19.852718353271484,3304.857421875,0.0,75.29869079589844,0.2397557646036148,1.0,0.0,3.0,1.0,0.0
11986500,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.6953707337379456,0.2616424262523651,0.240961953997612,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301025390625,0.8737985491752625,0.5339617133140564,0.5098062753677368,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7301330566406,0.9990000128746032,0.8243178129196167,0.5612624883651733,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300720214844,0.7823438048362732,0.3783739507198334,0.3635603189468384,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.73004150390625,0.696618378162384,0.2630681991577148,1.209739089012146,288.7301025390625,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.1452941894531,288.7301025390625,1.0,0.6739417910575867,1.0,1.0,0.0,1.0,-3.4651598930358887,3.465150117874145,9.660781870479695e-06,2.678972721099853,0.091011606156826,0.091011606156826,0.0,234.11672973632807,210.0,4355.96826171875,-0.0,3765.29296875,1.0,283.1499938964844,288.26715087890625,289.1641540527344,289.4407043457031,293.1499938964844,293.1499938964844,283.1499938964844,18049.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890302240848541,1.0,0.0,0.0,0.199427843093872,0.4893891811370849,3.998006370409257e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1351.6370849609375,0.0,19.814348220825195,3304.857421875,0.0,70.47811126708984,0.2395490407943725,1.0,0.0,3.0,1.0,0.0
11986560,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.697840690612793,0.2608052790164947,0.2400650233030319,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.8770865201950073,0.5327047109603882,0.5084782242774963,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.9990000128746032,0.8259109258651733,0.5536218881607056,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.7853682637214661,0.3775956332683563,0.3626799881458282,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.699212908744812,0.2623628675937652,1.20583176612854,288.7317199707031,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.14752197265625,288.731689453125,1.0,0.6691452860832214,1.0,1.0,0.0,1.0,-3.447535991668701,3.447526454925537,9.562714694766328e-06,2.665329694747925,0.0809873938560485,0.0809873938560485,0.0,229.1281280517578,198.0,4214.71875,-0.0,3692.60009765625,1.0,283.1499938964844,288.28863525390625,289.1428527832031,289.41021728515625,293.1499938964844,293.1499938964844,283.1499938964844,18048.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882660031318664,1.0,0.0,0.0,0.191829577088356,0.4893918931484222,3.828154238050274e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1304.985595703125,0.0,19.777570724487305,3304.857421875,0.0,65.79912567138672,0.2393473982810974,1.0,0.0,3.0,1.0,0.0
11986620,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7033700942993164,0.2590939700603485,0.2382206469774246,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8844696283340454,0.5301325917243958,0.5057492256164551,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.9990000128746032,0.8298501372337341,0.5372597575187683,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7920998930931091,0.3759661316871643,0.3608317375183105,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7050122022628784,0.2609350383281708,1.1978559494018557,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590330600738525,1.0,1.0,0.0,1.0,-3.410541296005249,3.410531997680664,9.358459465147462e-06,2.636681079864502,0.0601549409329891,0.0601549409329891,0.0,218.6854705810547,186.0,3938.03271484375,-0.0,3542.369384765625,1.0,283.1499938964844,288.3343505859375,289.10089111328125,289.3504333496094,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867729961872101,1.0,0.0,0.0,0.1769420057535171,0.4894638955593109,3.502075740513532e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1213.3426513671875,0.0,19.70922088623047,3304.857421875,0.0,56.88367462158203,0.2389605790376663,1.0,0.0,3.0,1.0,0.0
11986680,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7033700942993164,0.2590939700603485,0.2382206469774246,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.8844696283340454,0.5301325917243958,0.5057492256164551,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.9990000128746032,0.8298501372337341,0.5372597575187683,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7339782714844,0.7920998930931091,0.3759661316871643,0.3608317375183105,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73394775390625,0.7050122022628784,0.2609350383281708,1.1978559494018557,288.7339782714844,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.15509033203125,288.7339172363281,1.0,0.6590330600738525,1.0,1.0,0.0,1.0,-3.410541296005249,3.410531997680664,9.358459465147462e-06,2.636681079864502,0.0601549409329891,0.0601549409329891,0.0,218.6854705810547,186.0,3938.03271484375,-0.0,3542.369384765625,1.0,283.1499938964844,288.3343505859375,289.10089111328125,289.3504333496094,293.1499938964844,293.1499938964844,283.1499938964844,18045.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2867729961872101,1.0,0.0,0.0,0.1769420057535171,0.4894638955593109,3.502075740513532e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1213.3426513671875,0.0,19.70922088623047,3304.857421875,0.0,56.88367462158203,0.2389605790376663,1.0,0.0,3.0,1.0,0.0
11986740,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7091028094291687,0.2574818134307861,0.2364769428968429,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.892176628112793,0.527705729007721,0.5031673908233643,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.9990000128746032,0.8341609835624695,0.5211495757102966,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7990572452545166,0.3743909001350403,0.359044998884201,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7352600097656,0.7109798789024353,0.2596052587032318,1.1903833150863647,288.7352600097656,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.1645202636719,288.7351379394531,1.0,0.6492411494255066,1.0,1.0,0.0,1.0,-3.3748278617858887,3.374818801879883,9.163350114249624e-06,2.609017133712769,0.0400651879608631,0.0400651879608631,0.0,208.71011352539065,186.0,3690.553955078125,-0.0,3400.74951171875,1.0,283.1499938964844,288.3799133300781,289.0626525878906,289.2962341308594,293.1499938964844,293.1499938964844,283.1499938964844,18043.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2854000031948089,1.0,0.0,0.0,0.1636700332164764,0.4896081984043121,3.2180658138258877e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1131.327880859375,0.0,19.65263557434082,3304.857421875,0.0,48.981964111328125,0.2386252731084823,1.0,0.0,3.0,1.0,0.0
11986800,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7096238732337952,0.2573400437831878,0.2363235354423523,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.8928874135017395,0.5274921655654907,0.5029401183128357,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.9990000128746032,0.8345625400543213,0.5197071433067322,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353515625,0.7996957898139954,0.3742507398128509,0.3588862121105194,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7353210449219,0.7115148901939392,0.259488970041275,1.189728856086731,288.7353515625,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1654357910156,288.7352294921875,1.0,0.648371160030365,1.0,1.0,0.0,1.0,-3.371657133102417,3.371648073196411,9.14612701308215e-06,2.606560707092285,0.0382768996059894,0.0382768996059894,0.0,207.8314208984375,189.0,3669.36962890625,-0.0,3388.347900390625,1.0,283.1499938964844,288.384033203125,289.0593566894531,289.29156494140625,293.1499938964844,293.1499938964844,283.1499938964844,18043.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2852798998355865,1.0,0.0,0.0,0.1625375747680664,0.4896242618560791,3.194097208947255e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1124.31103515625,0.0,19.64800453186035,3304.857421875,0.0,48.30465698242188,0.2385970950126648,1.0,0.0,3.0,1.0,0.0
11986860,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120778560638428,0.2555714547634125,0.2345758080482483,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966513276100159,0.5248208045959473,0.500268280506134,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.9990000128746032,0.8391604423522949,0.5106541514396667,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031224608421326,0.3724875450134277,0.3570628464221954,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142301797866821,0.2580514848232269,1.1824544668197632,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382202148437,1.0,0.6422136425971985,1.0,1.0,0.0,1.0,-3.3444912433624268,3.344482183456421,8.99853421287844e-06,2.5852508544921875,0.0154018877074122,0.0154018877074122,0.0,202.0269012451172,192.0,3411.851318359375,-0.0,3292.828857421875,1.0,283.1499938964844,288.4375915527344,289.0184631347656,289.2338256835937,293.1499938964844,293.1499938964844,283.1499938964844,18040.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837715446949005,1.0,0.0,0.0,0.1487135291099548,0.4898815751075744,2.904569695871828e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1038.3897705078125,0.0,19.594438552856445,3304.857421875,0.0,39.98533248901367,0.2382586151361465,1.0,0.0,3.0,1.0,0.0
11986920,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7120778560638428,0.2555714547634125,0.2345758080482483,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.8966513276100159,0.5248208045959473,0.500268280506134,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381591796875,0.9990000128746032,0.8391604423522949,0.5106541514396667,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7381286621094,0.8031224608421326,0.3724875450134277,0.3570628464221954,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.73809814453125,0.7142301797866821,0.2580514848232269,1.1824544668197632,288.7381591796875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1746520996094,288.7382202148437,1.0,0.6422136425971985,1.0,1.0,0.0,1.0,-3.3444912433624268,3.344482183456421,8.99853421287844e-06,2.5852508544921875,0.0154018877074122,0.0154018877074122,0.0,202.0269012451172,192.0,3411.851318359375,-0.0,3292.828857421875,1.0,283.1499938964844,288.4375915527344,289.0184631347656,289.2338256835937,293.1499938964844,293.1499938964844,283.1499938964844,18040.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2837715446949005,1.0,0.0,0.0,0.1487135291099548,0.4898815751075744,2.904569695871828e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1038.3897705078125,0.0,19.594438552856445,3304.857421875,0.0,39.98533248901367,0.2382586151361465,1.0,0.0,3.0,1.0,0.0
11986980,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9867858886719,0.7121835350990295,0.2542322874069214,0.2330745458602905,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.99493408203125,0.8973132967948914,0.5227420926094055,0.4979147911071777,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971008300781,0.9990000128746032,0.8435899019241333,0.5071614980697632,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.99176025390625,0.803784966468811,0.3711317777633667,0.355476051568985,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869689941406,0.7145962715148926,0.2569138705730438,1.1762021780014038,288.99444580078125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126037597656,1.0,0.6386542320251465,1.0,1.0,0.0,1.0,-3.3262152671813965,3.32620620727539,8.89998409547843e-06,2.5709407329559326,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4630279541016,195.0,2064.645263671875,-0.0,3236.96728515625,1.0,283.1498107910156,288.5101013183594,288.9220886230469,289.0151672363281,293.1499938964844,293.1499938964844,283.1499938964844,18513.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2741582095623016,1.0,0.0,0.0,0.0001631107006687,0.4279826581478119,3.0930622646474504e-12,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,40.27889633178711,0.0,16.813749313354492,3304.857421875,0.0,1.0631440877914429,0.2335905283689499,1.0,0.0,3.0,1.0,0.0
11987040,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9867858886719,0.7121835350990295,0.2542322874069214,0.2330745458602905,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.99493408203125,0.8973132967948914,0.5227420926094055,0.4979147911071777,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9971008300781,0.9990000128746032,0.8435899019241333,0.5071614980697632,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.99176025390625,0.803784966468811,0.3711317777633667,0.355476051568985,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9869689941406,0.7145962715148926,0.2569138705730438,1.1762021780014038,288.99444580078125,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.18487548828125,289.0126037597656,1.0,0.6386542320251465,1.0,1.0,0.0,1.0,-3.3262152671813965,3.32620620727539,8.89998409547843e-06,2.5709407329559326,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4630279541016,195.0,2064.645263671875,-0.0,3236.96728515625,1.0,283.1498107910156,288.5101013183594,288.9220886230469,289.0151672363281,293.1499938964844,293.1499938964844,283.1499938964844,18513.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2741582095623016,1.0,0.0,0.0,0.0001631107006687,0.4279826581478119,3.0930622646474504e-12,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,40.27889633178711,0.0,16.813749313354492,3304.857421875,0.0,1.0631440877914429,0.2335905283689499,1.0,0.0,3.0,1.0,0.0
11987100,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19488525390625,0.712746262550354,0.2543493509292602,0.2329106777906417,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.20037841796875,0.8980420827865601,0.5227593183517456,0.497564435005188,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2018127441406,0.9990000128746032,0.8470590710639954,0.5056087970733643,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1982727050781,0.8044925332069397,0.3712590634822845,0.3553004562854767,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.19500732421875,0.7151272892951965,0.2569605410099029,1.1752692461013794,289.2000732421875,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.20123291015625,289.2120361328125,1.0,0.63773113489151,1.0,1.0,0.0,1.0,-3.3223862648010254,3.322377443313598,8.87917212821776e-06,2.567852258682251,5.551115123125783e-17,5.551115123125783e-17,0.0,198.5154571533203,195.0,1358.4635009765625,-0.0,3223.0126953125,1.0,283.1494445800781,288.5099182128906,288.7836303710937,288.8504333496094,293.1499938964844,293.1499938964844,283.1499938964844,18152.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2502074837684631,1.0,0.0,0.0,1.6241307093878277e-05,0.4568058848381042,3.0798332092095426e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.3429221510887146,0.0,17.693042755126953,3304.857421875,0.0,0.0,0.2333418279886245,1.0,0.0,3.0,1.0,0.0
11987160,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32672119140625,0.7136213779449463,0.2546601295471191,0.2330892533063888,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3301086425781,0.8990275859832764,0.5230371356010437,0.4976941049098968,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3309631347656,0.9990000128746032,0.8507638573646545,0.5041291117668152,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.32879638671875,0.8054688572883606,0.3716278970241546,0.3555195927619934,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3267822265625,0.7159339785575867,0.2572359442710876,1.1759010553359983,289.32989501953125,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2193298339844,289.3372497558594,1.0,0.6373386383056641,1.0,1.0,0.0067688231356441,1.0,-3.3219947814941406,3.3219752311706543,1.9399505617911927e-05,2.567465782165528,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7614288330078,198.0,884.8617553710938,-0.0,3217.86572265625,1.0,283.1493835449219,288.5098876953125,288.6398010253906,288.703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2131714969873428,1.0,0.0,0.0,1.5986202924977988e-05,0.4721238315105438,3.031457734576498e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.12765933573246,0.0,18.187728881835938,3304.857421875,0.0,0.0,0.2334876656532287,1.0,0.0,3.0,1.0,0.0
11987220,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.7144872546195984,0.255022257566452,0.2334995120763778,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998249769210815,0.5232518911361694,0.4980200529098511,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.45068359375,0.9990000128746032,0.8573377728462219,0.5031596422195435,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.8064635396003723,0.3722025454044342,0.3561247587203979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168698906898499,0.2577838003635406,1.1783982515335083,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376838684082031,1.0,1.0,0.0203064698725938,1.0,-3.325441837310791,3.325347661972046,9.41059915930964e-05,2.570030927658081,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4334259033203,201.0,353.8026733398437,-0.0,3223.7275390625,1.0,283.1492614746094,288.50982666015625,288.3717041015625,288.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1051216796040535,1.0,0.0,0.0,1.591748332430143e-05,0.4889033138751983,3.018426437614852e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1285838335752487,0.0,18.814191818237305,3304.857421875,0.0,0.0,0.2341484129428863,1.0,0.0,3.0,1.0,0.0
11987280,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4494323730469,0.7144872546195984,0.255022257566452,0.2334995120763778,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.450439453125,0.8998249769210815,0.5232518911361694,0.4980200529098511,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.45068359375,0.9990000128746032,0.8573377728462219,0.5031596422195435,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4500427246094,0.8064635396003723,0.3722025454044342,0.3561247587203979,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.449462890625,0.7168698906898499,0.2577838003635406,1.1783982515335083,289.45037841796875,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.24591064453125,289.4525451660156,1.0,0.6376838684082031,1.0,1.0,0.0203064698725938,1.0,-3.325441837310791,3.325347661972046,9.41059915930964e-05,2.570030927658081,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4334259033203,201.0,353.8026733398437,-0.0,3223.7275390625,1.0,283.1492614746094,288.50982666015625,288.3717041015625,288.4292297363281,293.1499938964844,293.1499938964844,283.1499938964844,17923.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1051216796040535,1.0,0.0,0.0,1.591748332430143e-05,0.4889033138751983,3.018426437614852e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1285838335752487,0.0,18.814191818237305,3304.857421875,0.0,0.0,0.2341484129428863,1.0,0.0,3.0,1.0,0.0
11987340,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7133315801620483,0.2546673119068146,0.2333943545818328,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8981951475143433,0.5225223898887634,0.4976144433021545,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.9990000128746032,0.8620902299880981,0.5054088830947876,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053185343742371,0.3720675706863403,0.3562275767326355,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7160617709159851,0.2578445076942444,1.1795358657836914,289.4736633300781,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735107421875,1.0,0.638859212398529,1.0,1.0,0.0338441170752048,1.0,-3.329026460647583,3.328624725341797,0.0004017270985059,2.572537899017334,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7063446044922,204.0,115.93294525146484,-0.0,3238.998046875,1.0,283.14910888671875,288.509765625,288.1277160644531,288.1801147460937,293.1499938964844,293.1499938964844,283.1499938964844,17940.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59330120368395e-05,0.4958277940750122,3.021371130715323e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1283984333276748,0.0,19.12307929992676,3304.857421875,0.0,0.0,0.2346891611814499,1.0,0.0,3.0,1.0,0.0
11987400,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7133315801620483,0.2546673119068146,0.2333943545818328,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.8981951475143433,0.5225223898887634,0.4976144433021545,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736328125,0.9990000128746032,0.8620902299880981,0.5054088830947876,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.8053185343742371,0.3720675706863403,0.3562275767326355,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.7160617709159851,0.2578445076942444,1.1795358657836914,289.4736633300781,290.7132873535156,289.502197265625,285.87408447265625,289.5040588378906,297.2546081542969,289.4735107421875,1.0,0.638859212398529,1.0,1.0,0.0338441170752048,1.0,-3.329026460647583,3.328624725341797,0.0004017270985059,2.572537899017334,5.551115123125783e-17,5.551115123125783e-17,0.0,198.7063446044922,204.0,115.93294525146484,-0.0,3238.998046875,1.0,283.14910888671875,288.509765625,288.1277160644531,288.1801147460937,293.1499938964844,293.1499938964844,283.1499938964844,17940.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59330120368395e-05,0.4958277940750122,3.021371130715323e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1283984333276748,0.0,19.12307929992676,3304.857421875,0.0,0.0,0.2346891611814499,1.0,0.0,3.0,1.0,0.0
11987460,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103872895240784,0.2536650896072387,0.2327155917882919,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721984863281,0.8945635557174683,0.5209625363349915,0.4964168965816498,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.9990000128746032,0.8651560544967651,0.5101726651191711,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47198486328125,0.8023149967193604,0.371223121881485,0.3556797206401825,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136110067367554,0.2573108375072479,1.1782352924346924,289.47216796875,290.7821044921875,289.4466857910156,285.8399963378906,289.4952697753906,297.2494506835937,289.4736022949219,1.0,0.6403000950813293,1.0,1.0,0.0812518596649169,1.0,-3.3302788734436035,3.3088138103485107,0.0214651226997375,2.552611351013184,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1188201904297,207.0,40.59044647216797,-0.0,3255.3427734375,1.0,283.14898681640625,288.5097045898437,287.9053649902344,287.953125,293.1499938964844,293.1499938964844,283.1499938964844,17966.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596404513344e-05,0.4985305964946747,3.0257236603367654e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1274193674325943,0.0,19.26350212097168,3304.857421875,0.0,0.0,0.2350010424852371,1.0,0.0,3.0,1.0,0.0
11987520,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7103872895240784,0.2536650896072387,0.2327155917882919,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4721984863281,0.8945635557174683,0.5209625363349915,0.4964168965816498,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.47235107421875,0.9990000128746032,0.8651560544967651,0.5101726651191711,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47198486328125,0.8023149967193604,0.371223121881485,0.3556797206401825,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4717102050781,0.7136110067367554,0.2573108375072479,1.1782352924346924,289.47216796875,290.7821044921875,289.4466857910156,285.8399963378906,289.4952697753906,297.2494506835937,289.4736022949219,1.0,0.6403000950813293,1.0,1.0,0.0812518596649169,1.0,-3.3302788734436035,3.3088138103485107,0.0214651226997375,2.552611351013184,5.551115123125783e-17,5.551115123125783e-17,0.0,201.1188201904297,207.0,40.59044647216797,-0.0,3255.3427734375,1.0,283.14898681640625,288.5097045898437,287.9053649902344,287.953125,293.1499938964844,293.1499938964844,283.1499938964844,17966.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595596404513344e-05,0.4985305964946747,3.0257236603367654e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1274193674325943,0.0,19.26350212097168,3304.857421875,0.0,0.0,0.2350010424852371,1.0,0.0,3.0,1.0,0.0
11987580,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.7066697478294373,0.2528231143951416,0.2319100946187973,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066345214844,0.8901844620704651,0.5196678042411804,0.4950794577598572,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7088928222656,0.9990000128746032,0.8682214021682739,0.5161243081092834,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.7985605597496033,0.3704818189144134,0.3549388945102691,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.7103447914123535,0.2567461729049682,1.1758180856704712,289.70623779296875,290.8480834960937,289.3934936523437,285.8078918457031,289.91778564453125,297.2466735839844,289.7245178222656,1.0,0.6417699456214905,1.0,1.0,0.1286596059799194,1.0,-3.331053733825684,3.1036953926086426,0.2273584902286529,2.348267078399658,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9718017578125,210.0,317.5508728027344,-0.0,3271.59228515625,1.0,283.1488342285156,288.5096740722656,287.702392578125,287.7460021972656,293.1499938964844,293.1499938964844,283.1499938964844,17983.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971176253515296e-05,0.4995242655277252,3.028608180216663e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1282598376274109,0.0,19.32304573059082,3304.857421875,0.0,0.0,0.235155701637268,1.0,0.0,3.0,1.0,0.0
11987640,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6988220214844,0.7066697478294373,0.2528231143951416,0.2319100946187973,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7066345214844,0.8901844620704651,0.5196678042411804,0.4950794577598572,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7088928222656,0.9990000128746032,0.8682214021682739,0.5161243081092834,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.7985605597496033,0.3704818189144134,0.3549388945102691,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6990661621094,0.7103447914123535,0.2567461729049682,1.1758180856704712,289.70623779296875,290.8480834960937,289.3934936523437,285.8078918457031,289.91778564453125,297.2466735839844,289.7245178222656,1.0,0.6417699456214905,1.0,1.0,0.1286596059799194,1.0,-3.331053733825684,3.1036953926086426,0.2273584902286529,2.348267078399658,5.551115123125783e-17,5.551115123125783e-17,0.0,203.9718017578125,210.0,317.5508728027344,-0.0,3271.59228515625,1.0,283.1488342285156,288.5096740722656,287.702392578125,287.7460021972656,293.1499938964844,293.1499938964844,283.1499938964844,17983.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971176253515296e-05,0.4995242655277252,3.028608180216663e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1282598376274109,0.0,19.32304573059082,3304.857421875,0.0,0.0,0.235155701637268,1.0,0.0,3.0,1.0,0.0
11987700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97491455078125,0.7056977152824402,0.2531448602676391,0.2319572120904922,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9842224121094,0.8889181613922119,0.5200293064117432,0.4950620234012604,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98687744140625,0.9990000128746032,0.8711740374565125,0.51825350522995,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.7975087761878967,0.3708640038967132,0.3550367653369903,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9751892089844,0.7094020247459412,0.2570108473300934,1.1761186122894287,289.9837341308594,290.8799133300781,289.3678283691406,285.7926330566406,290.2597351074219,297.25750732421875,290.0044860839844,1.0,0.642651379108429,1.0,1.0,0.1523634791374206,1.0,-3.3341174125671387,2.95337176322937,0.3807458281517029,2.197779893875122,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0582733154297,210.0,523.4448852539062,-0.0,3283.49365234375,1.0,283.1487731933594,288.5096435546875,287.6075744628906,287.6492919921875,293.1499938964844,293.1499938964844,283.1499938964844,17988.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5975920177879743e-05,0.4997406899929046,3.029507796969283e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1310508847236633,0.0,19.33767890930176,3304.857421875,0.0,0.0,0.235197827219963,1.0,0.0,3.0,1.0,0.0
11987760,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.207275390625,0.7058390378952026,0.2539758384227752,0.2325083315372467,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21295166015625,0.8888095617294312,0.5211111903190613,0.4957790970802307,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.21453857421875,0.9990000128746032,0.8751220703125,0.5191892385482788,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2107849121094,0.7975190877914429,0.3717997372150421,0.3556912243366241,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074279785156,0.7094443440437317,0.2577273249626159,1.1784453392028809,290.212646484375,290.9109191894531,289.3428039550781,285.7779541015625,290.4389343261719,297.2744140625,290.2248229980469,1.0,0.6437838077545166,1.0,1.0,0.1740526556968689,1.0,-3.34034276008606,2.877236604690552,0.4631062150001526,2.12044620513916,5.551115123125783e-17,5.551115123125783e-17,0.0,205.7407073974609,213.0,543.2188110351562,-0.0,3300.871826171875,1.0,283.1487121582031,288.5096130371094,287.5169372558594,287.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,17992.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979256204445846e-05,0.4998643398284912,3.0301404289369293e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1347945481538772,0.0,19.34676170349121,3304.857421875,0.0,0.0,0.2352255582809448,1.0,0.0,3.0,1.0,0.0
11987820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070599794387817,0.2558494806289673,0.2341624945402145,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.8895673155784607,0.5236454606056213,0.4980944395065307,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.9990000128746032,0.8833807110786438,0.5203186869621277,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.7984758019447327,0.3740112483501434,0.3577127456665039,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.7105389833450317,0.2595832049846649,1.1863223314285278,290.5086975097656,290.9703063964844,289.294921875,285.7504577636719,290.7051696777344,297.30780029296875,290.5195617675781,1.0,0.6467188596725464,1.0,1.0,0.2174310237169265,1.0,-3.358370780944824,2.765669822692871,0.5927009582519531,2.005257368087769,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02130126953125,216.0,452.485107421875,-0.0,3348.3759765625,1.0,283.1485595703125,288.5095520019531,287.3473205566406,287.3837890625,293.1499938964844,293.1499938964844,283.1499938964844,17996.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999700784683227,3.030864675988149e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1410940438508987,0.0,19.355648040771484,3304.857421875,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
11987880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5041809082031,0.7070599794387817,0.2558494806289673,0.2341624945402145,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5089416503906,0.8895673155784607,0.5236454606056213,0.4980944395065307,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.51031494140625,0.9990000128746032,0.8833807110786438,0.5203186869621277,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5071105957031,0.7984758019447327,0.3740112483501434,0.3577127456665039,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5043029785156,0.7105389833450317,0.2595832049846649,1.1863223314285278,290.5086975097656,290.9703063964844,289.294921875,285.7504577636719,290.7051696777344,297.30780029296875,290.5195617675781,1.0,0.6467188596725464,1.0,1.0,0.2174310237169265,1.0,-3.358370780944824,2.765669822692871,0.5927009582519531,2.005257368087769,5.551115123125783e-17,5.551115123125783e-17,0.0,207.02130126953125,216.0,452.485107421875,-0.0,3348.3759765625,1.0,283.1485595703125,288.5095520019531,287.3473205566406,287.3837890625,293.1499938964844,293.1499938964844,283.1499938964844,17996.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983076082193293e-05,0.4999700784683227,3.030864675988149e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1410940438508987,0.0,19.355648040771484,3304.857421875,0.0,0.0,0.2352549731731414,1.0,0.0,3.0,1.0,0.0
