time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987940,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081584334373474,0.2578814327716827,0.2359623461961746,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901333212852478,0.5264000296592712,0.5006355047225952,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918308615684509,0.5220038890838623,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993003726005554,0.3764225840568542,0.359952837228775,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116662263870239,0.2617334127426147,1.195741057395935,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502763032913208,1.0,1.0,0.2608093917369842,1.0,-3.3796329498291016,2.646054744720459,0.733578085899353,1.88132643699646,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73538208007807,219.0,431.6492614746094,-0.0,3406.274658203125,1.0,283.1484375,288.509521484375,287.1921081542969,287.2254943847656,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983310699463,3.031181263022516e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1464848071336746,0.0,19.35877227783203,3304.857421875,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988000,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7081584334373474,0.2578814327716827,0.2359623461961746,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.80975341796875,0.8901333212852478,0.5264000296592712,0.5006355047225952,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8111572265625,0.9990000128746032,0.8918308615684509,0.5220038890838623,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.807861328125,0.7993003726005554,0.3764225840568542,0.359952837228775,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.7116662263870239,0.2617334127426147,1.195741057395935,290.8095092773437,291.0260009765625,289.25,285.7255554199219,291.00164794921875,297.3388366699219,290.8207397460937,1.0,0.6502763032913208,1.0,1.0,0.2608093917369842,1.0,-3.3796329498291016,2.646054744720459,0.733578085899353,1.88132643699646,5.551115123125783e-17,5.551115123125783e-17,0.0,208.73538208007807,219.0,431.6492614746094,-0.0,3406.274658203125,1.0,283.1484375,288.509521484375,287.1921081542969,287.2254943847656,293.1499938964844,293.1499938964844,283.1499938964844,17998.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984745914465748e-05,0.4999983310699463,3.031181263022516e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1464848071336746,0.0,19.35877227783203,3304.857421875,0.0,0.0,0.2352666556835174,1.0,0.0,3.0,1.0,0.0
11988060,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091191411018372,0.2598136663436889,0.2378257066011428,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905268311500549,0.529049813747406,0.5032813549041748,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999814391136169,0.5240869522094727,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999809384346008,0.3787672221660614,0.3622872829437256,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127496004104614,0.2639289796352386,1.2059736251831057,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542981863021851,1.0,1.0,0.2709321677684784,1.0,-3.402674674987793,2.6265759468078613,0.7760987281799316,1.856810927391052,5.551115123125783e-17,5.551115123125783e-17,0.0,210.812728881836,222.0,261.50396728515625,-0.0,3471.813720703125,1.0,283.1483154296875,288.5094909667969,287.0499572753906,287.08056640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1505567878484726,0.0,19.35976791381836,3304.857421875,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988120,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703063964844,0.7091191411018372,0.2598136663436889,0.2378257066011428,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9719543457031,0.8905268311500549,0.529049813747406,0.5032813549041748,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9724426269531,0.9990000128746032,0.8999814391136169,0.5240869522094727,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713439941406,0.7999809384346008,0.3787672221660614,0.3622872829437256,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9703674316406,0.7127496004104614,0.2639289796352386,1.2059736251831057,290.9718933105469,291.07879638671875,289.2074279785156,285.70220947265625,291.0680236816406,297.3645324707031,290.97564697265625,1.0,0.6542981863021851,1.0,1.0,0.2709321677684784,1.0,-3.402674674987793,2.6265759468078613,0.7760987281799316,1.856810927391052,5.551115123125783e-17,5.551115123125783e-17,0.0,210.812728881836,222.0,261.50396728515625,-0.0,3471.813720703125,1.0,283.1483154296875,288.5094909667969,287.0499572753906,287.08056640625,293.1499938964844,293.1499938964844,283.1499938964844,17999.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985426216502674e-05,0.5000033378601074,3.03131028308104e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1505567878484726,0.0,19.35976791381836,3304.857421875,0.0,0.0,0.2352709770202636,1.0,0.0,3.0,1.0,0.0
11988180,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086743712425232,0.2609896659851074,0.2391118258237838,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894683122634888,0.5307518243789673,0.5051608681678772,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066781401634216,0.5278717875480652,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993341088294983,0.3803770542144775,0.3640439212322235,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126874923706055,0.2655864357948303,1.2143654823303225,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.3764343261719,291.0619506835937,1.0,0.6583849787712097,1.0,1.0,0.2810549437999725,1.0,-3.423243284225464,2.608262062072754,0.81498122215271,1.834070444107056,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67515563964844,225.0,161.02105712890625,-0.0,3536.86328125,1.0,283.1481628417969,288.50946044921875,286.9196472167969,286.9477233886719,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1524983942508697,0.0,19.360050201416016,3304.857421875,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988240,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580444335937,0.7086743712425232,0.2609896659851074,0.2391118258237838,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.8894683122634888,0.5307518243789673,0.5051608681678772,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.9990000128746032,0.9066781401634216,0.5278717875480652,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05877685546875,0.7993341088294983,0.3803770542144775,0.3640439212322235,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7126874923706055,0.2655864357948303,1.2143654823303225,291.0592041015625,291.1297912597656,289.1662902832031,285.6791687011719,291.1210021972656,297.3764343261719,291.0619506835937,1.0,0.6583849787712097,1.0,1.0,0.2810549437999725,1.0,-3.423243284225464,2.608262062072754,0.81498122215271,1.834070444107056,5.551115123125783e-17,5.551115123125783e-17,0.0,213.67515563964844,225.0,161.02105712890625,-0.0,3536.86328125,1.0,283.1481628417969,288.50946044921875,286.9196472167969,286.9477233886719,293.1499938964844,293.1499938964844,283.1499938964844,17999.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985688150976785e-05,0.5000028014183044,3.0313601563809744e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1524983942508697,0.0,19.360050201416016,3304.857421875,0.0,0.0,0.2352724969387054,1.0,0.0,3.0,1.0,0.0
11988300,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.7080121040344238,0.2613662481307983,0.2395502775907516,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.8885005116462708,0.5313348174095154,0.5058309435844421,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9990000128746032,0.9096190929412842,0.5302535891532898,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.7985962629318237,0.3809580206871032,0.3647032380104065,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938720703125,0.7122724652290344,0.2662247121334076,1.217720627784729,291.0948486328125,291.1499938964844,289.146240234375,285.6677551269531,291.1470642089844,297.3782043457031,291.0973205566406,1.0,0.6603667736053467,1.0,1.0,0.2861163318157196,1.0,-3.432271242141724,2.598071813583374,0.8341992497444153,1.8219468593597408,5.551115123125783e-17,5.551115123125783e-17,0.0,215.31105041503903,225.0,133.015380859375,-0.0,3567.844482421875,1.0,283.1481018066406,288.5094299316406,286.8585510253906,286.8854675292969,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1530828922986984,0.0,19.360092163085938,3304.857421875,0.0,0.0,0.2352727949619293,1.0,0.0,3.0,1.0,0.0
11988360,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7071707248687744,0.2616365551948547,0.2398940771818161,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.8873546123504639,0.5317685008049011,0.5063648819923401,297.59503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.9990000128746032,0.912326157093048,0.5328169465065002,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142272949219,0.7976825833320618,0.3814103007316589,0.3652455508708954,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7116799354553223,0.2667465209960937,1.220579743385315,291.11431884765625,291.1499938964844,289.1264953613281,285.6564025878906,291.1427917480469,297.3779296875,291.1148986816406,1.0,0.6622889637947083,1.0,1.0,0.2869293689727783,1.0,-3.440503120422364,2.600277900695801,0.840225100517273,1.822351336479187,5.551115123125783e-17,5.551115123125783e-17,0.0,217.0203552246093,228.0,91.48284912109376,-0.0,3597.5810546875,1.0,283.1480407714844,288.5093994140625,286.7999267578125,286.82574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.15347321331501,0.0,19.360107421875,3304.857421875,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342823982239,0.2617367804050445,0.2402276247739792,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844200372695923,0.5320518612861633,0.5069286823272705,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9990000128746032,0.9168325066566468,0.5386009216308594,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952247858047485,0.3818234503269195,0.365905612707138,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098435163497925,0.2673500180244446,1.2245012521743774,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.12646484375,297.3704528808594,291.11871337890625,1.0,0.6658704876899719,1.0,1.0,0.2885554134845733,1.0,-3.454054832458496,2.604408502578736,0.8496462106704712,1.8235489130020144,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6775817871093,231.0,30.168886184692383,-0.0,3651.79052734375,1.0,283.1478881835937,288.5093688964844,286.68975830078125,286.7135314941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1535028368234634,0.0,19.36010932922364,3304.857421875,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7048342823982239,0.2617367804050445,0.2402276247739792,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8844200372695923,0.5320518612861633,0.5069286823272705,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9990000128746032,0.9168325066566468,0.5386009216308594,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7952247858047485,0.3818234503269195,0.365905612707138,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.7098435163497925,0.2673500180244446,1.2245012521743774,291.1187744140625,291.1499938964844,289.0879211425781,285.6339416503906,291.12646484375,297.3704528808594,291.11871337890625,1.0,0.6658704876899719,1.0,1.0,0.2885554134845733,1.0,-3.454054832458496,2.604408502578736,0.8496462106704712,1.8235489130020144,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6775817871093,231.0,30.168886184692383,-0.0,3651.79052734375,1.0,283.1478881835937,288.5093688964844,286.68975830078125,286.7135314941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1535028368234634,0.0,19.36010932922364,3304.857421875,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017792463302612,0.261354923248291,0.2401135563850402,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808320164680481,0.5317222476005554,0.5068840980529785,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203656315803528,0.5450097322463989,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.792102038860321,0.3816989660263061,0.3660397529602051,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.707240104675293,0.2674398720264435,1.2260849475860596,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107482910156,1.0,0.6690305471420288,1.0,1.0,0.2901814877986908,1.0,-3.4636430740356445,2.605743169784546,0.8578997850418091,1.822832107543945,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52212524414065,234.0,0.9224222302436828,-0.0,3697.8017578125,1.0,283.14776611328125,288.50933837890625,286.58819580078125,286.610107421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1530156731605529,0.0,19.3601016998291,3304.857421875,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.7017792463302612,0.261354923248291,0.2401135563850402,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8808320164680481,0.5317222476005554,0.5068840980529785,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.9990000128746032,0.9203656315803528,0.5450097322463989,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111755371094,0.792102038860321,0.3816989660263061,0.3660397529602051,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112670898437,0.707240104675293,0.2674398720264435,1.2260849475860596,291.1111145019531,291.1499938964844,289.05047607421875,285.6117248535156,291.10894775390625,297.356689453125,291.1107482910156,1.0,0.6690305471420288,1.0,1.0,0.2901814877986908,1.0,-3.4636430740356445,2.605743169784546,0.8578997850418091,1.822832107543945,5.551115123125783e-17,5.551115123125783e-17,0.0,224.52212524414065,234.0,0.9224222302436828,-0.0,3697.8017578125,1.0,283.14776611328125,288.50933837890625,286.58819580078125,286.610107421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985822756192647e-05,0.5000003576278687,3.0313856351320294e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1530156731605529,0.0,19.3601016998291,3304.857421875,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982897520065308,0.2606049478054046,0.2396560162305832,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769139647483826,0.5309488773345947,0.5063987970352173,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231353402137756,0.5516778230667114,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.788605272769928,0.3811638057231903,0.365770936012268,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.7041555643081665,0.2671196460723877,1.2257671356201172,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671764612197876,1.0,1.0,0.2913281321525574,1.0,-3.469827651977539,2.6062164306640625,0.8636114001274109,1.8220027685165403,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39285278320312,237.0,-15.566479682922363,-0.0,3735.842529296875,1.0,283.1476135253906,288.5093078613281,286.4943542480469,286.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1523126065731048,0.0,19.360095977783203,3304.857421875,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.6982897520065308,0.2606049478054046,0.2396560162305832,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.8769139647483826,0.5309488773345947,0.5063987970352173,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09539794921875,0.9990000128746032,0.9231353402137756,0.5516778230667114,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.788605272769928,0.3811638057231903,0.365770936012268,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.7041555643081665,0.2671196460723877,1.2257671356201172,291.0954895019531,291.1499938964844,289.0140075683594,285.5897521972656,291.08721923828125,297.3390808105469,291.0948486328125,1.0,0.671764612197876,1.0,1.0,0.2913281321525574,1.0,-3.469827651977539,2.6062164306640625,0.8636114001274109,1.8220027685165403,5.551115123125783e-17,5.551115123125783e-17,0.0,228.39285278320312,237.0,-15.566479682922363,-0.0,3735.842529296875,1.0,283.1476135253906,288.5093078613281,286.4943542480469,286.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1523126065731048,0.0,19.360095977783203,3304.857421875,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945144534111023,0.2595513761043548,0.2389151453971862,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728302717208862,0.5298224091529846,0.5055654048919678,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252303838729858,0.5584255456924438,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848820686340332,0.3802834749221802,0.3651657700538635,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.700751781463623,0.2664593160152435,1.223863959312439,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740920543670654,1.0,1.0,0.2924747765064239,1.0,-3.473036766052246,2.604658365249634,0.8683784604072571,1.8198018074035645,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144317626953,240.0,-23.619428634643555,-0.0,3766.36962890625,1.0,283.1474914550781,288.50927734375,286.4075622558594,286.42633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1515121012926101,0.0,19.360092163085938,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763244628906,0.6945144534111023,0.2595513761043548,0.2389151453971862,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07598876953125,0.8728302717208862,0.5298224091529846,0.5055654048919678,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9990000128746032,0.9252303838729858,0.5584255456924438,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0761108398437,0.7848820686340332,0.3802834749221802,0.3651657700538635,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0762939453125,0.700751781463623,0.2664593160152435,1.223863959312439,291.07598876953125,291.1499938964844,288.9784240722656,285.5679931640625,291.06500244140625,297.3189392089844,291.0752868652344,1.0,0.6740920543670654,1.0,1.0,0.2924747765064239,1.0,-3.473036766052246,2.604658365249634,0.8683784604072571,1.8198018074035645,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2144317626953,240.0,-23.619428634643555,-0.0,3766.36962890625,1.0,283.1474914550781,288.50927734375,286.4075622558594,286.42633056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1515121012926101,0.0,19.360092163085938,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6925538778305054,0.258929580450058,0.2384555786848068,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.870760440826416,0.5291504859924316,0.5050415396690369,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06549072265625,0.9990000128746032,0.9260534048080444,0.5617948770523071,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7829673886299133,0.3797326683998108,0.3647547960281372,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.6989651918411255,0.2660222947597503,1.2224116325378418,291.06561279296875,291.1499938964844,288.9609375,285.55718994140625,291.0538635253906,297.3082580566406,291.0648803710937,1.0,0.6751161813735962,1.0,1.0,0.293048083782196,1.0,-3.4736669063568115,2.603199243545532,0.8704676628112793,1.818236947059632,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0946502685547,240.0,-25.843202590942383,-0.0,3779.062255859375,1.0,283.1474304199219,288.50927734375,286.3665771484375,286.3846740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1511007100343704,0.0,19.360092163085938,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6905593276023865,0.2582584321498871,0.2379473149776458,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580139160156,0.8686841130256653,0.5284228920936584,0.5044596195220947,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579528808594,0.9990000128746032,0.9267548322677612,0.5651544332504272,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.7810301184654236,0.3791232109069824,0.3642837107181549,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.6971372365951538,0.2655282020568847,1.2206836938858032,291.0580139160156,291.1499938964844,288.9436340332031,285.5464172363281,291.04986572265625,297.29736328125,291.05767822265625,1.0,0.6760587692260742,1.0,1.0,0.2946140170097351,1.0,-3.473752737045288,2.5982918739318848,0.8754609227180481,1.8133546113967896,5.551115123125783e-17,5.551115123125783e-17,0.0,235.95362854003903,243.0,-22.13154602050781,-0.0,3790.26416015625,1.0,283.1473693847656,288.5092468261719,286.3270568847656,286.344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1507030129432678,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.686550498008728,0.2568168640136719,0.2368245124816894,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645899891853333,0.5268641710281372,0.503176212310791,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278879761695862,0.5717525482177734,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771645784378052,0.3777806162834167,0.363205224275589,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934328675270081,0.2644126117229461,1.2165731191635132,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228713035583,1.0,1.0,0.2977459132671356,1.0,-3.472555160522461,2.5871057510375977,0.8854492902755737,1.802515745162964,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731658935547,246.0,-14.549928665161133,-0.0,3808.68603515625,1.0,283.147216796875,288.5092163085937,286.25225830078125,286.2684631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1500403434038162,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.686550498008728,0.2568168640136719,0.2368245124816894,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494079589844,0.8645899891853333,0.5268641710281372,0.503176212310791,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.04937744140625,0.9990000128746032,0.9278879761695862,0.5717525482177734,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.7771645784378052,0.3777806162834167,0.363205224275589,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495300292969,0.6934328675270081,0.2644126117229461,1.2165731191635132,291.0494079589844,291.1499938964844,288.90948486328125,285.5250244140625,291.043701171875,297.27587890625,291.04913330078125,1.0,0.6777228713035583,1.0,1.0,0.2977459132671356,1.0,-3.472555160522461,2.5871057510375977,0.8854492902755737,1.802515745162964,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5731658935547,246.0,-14.549928665161133,-0.0,3808.68603515625,1.0,283.147216796875,288.5092163085937,286.25225830078125,286.2684631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1500403434038162,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825513243675232,0.2552570700645447,0.2355917543172836,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605956435203552,0.5251790881156921,0.5017712712287903,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286773204803468,0.5781838297843933,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733422517776489,0.3762934803962707,0.3619852066040039,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069215774536,0.263155460357666,1.2117911577224731,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.04217529296875,1.0,0.679145336151123,1.0,1.0,0.3008777797222137,1.0,-3.469900369644165,2.574917793273926,0.8949827551841736,1.790996789932251,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.697813987731934,-0.0,3822.77099609375,1.0,283.1470947265625,288.5091857910156,286.1826171875,286.1977233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1494887024164199,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6825513243675232,0.2552570700645447,0.2355917543172836,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.8605956435203552,0.5251790881156921,0.5017712712287903,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0423583984375,0.9990000128746032,0.9286773204803468,0.5781838297843933,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.7733422517776489,0.3762934803962707,0.3619852066040039,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.6897069215774536,0.263155460357666,1.2117911577224731,291.0424194335937,291.1499938964844,288.8759155273437,285.5037841796875,291.0379638671875,297.2548522949219,291.04217529296875,1.0,0.679145336151123,1.0,1.0,0.3008777797222137,1.0,-3.469900369644165,2.574917793273926,0.8949827551841736,1.790996789932251,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0738525390625,249.0,-10.697813987731934,-0.0,3822.77099609375,1.0,283.1470947265625,288.5091857910156,286.1826171875,286.1977233886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1494887024164199,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785594820976257,0.2535980343818664,0.2342622876167297,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566826581954956,0.5233848094940186,0.5002554655075073,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291507005691528,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695555090904236,0.3746820092201233,0.36064013838768,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647035598755,0.2617820501327514,1.2064484357833862,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803688406944275,1.0,1.0,0.3051702678203583,1.0,-3.466020345687866,2.5581917762756348,0.9078286290168762,1.7752224206924438,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.361252784729004,-0.0,3833.231689453125,1.0,283.1469421386719,288.5091552734375,286.1176147460937,286.1317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1490442156791687,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6785594820976257,0.2535980343818664,0.2342622876167297,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.8566826581954956,0.5233848094940186,0.5002554655075073,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.9990000128746032,0.9291507005691528,0.5844901204109192,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.7695555090904236,0.3746820092201233,0.36064013838768,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0417785644531,0.6859647035598755,0.2617820501327514,1.2064484357833862,291.04180908203125,291.1499938964844,288.8428039550781,285.482666015625,291.04150390625,297.2344055175781,291.0418395996094,1.0,0.6803688406944275,1.0,1.0,0.3051702678203583,1.0,-3.466020345687866,2.5581917762756348,0.9078286290168762,1.7752224206924438,5.551115123125783e-17,5.551115123125783e-17,0.0,246.48492431640625,252.0,-2.361252784729004,-0.0,3833.231689453125,1.0,283.1469421386719,288.5091552734375,286.1176147460937,286.1317138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1490442156791687,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746062636375427,0.2518637776374817,0.2328612059354782,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528675436973572,0.521507740020752,0.4986578822135925,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293417930603028,0.5906630158424377,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658262252807617,0.3729698359966278,0.3591957986354828,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822370886802673,0.2603184878826141,1.2006747722625732,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.2148742675781,291.044677734375,1.0,0.6814302206039429,1.0,1.0,0.3094627559185028,1.0,-3.461157321929932,2.5406973361968994,0.9204599857330322,1.758895993232727,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.514461040496826,-0.0,3840.731201171875,1.0,283.1468200683594,288.5091247558594,286.0569152832031,286.0700988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1487215757369995,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6746062636375427,0.2518637776374817,0.2328612059354782,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445861816406,0.8528675436973572,0.521507740020752,0.4986578822135925,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9990000128746032,0.9293417930603028,0.5906630158424377,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445556640625,0.7658262252807617,0.3729698359966278,0.3591957986354828,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0445251464844,0.6822370886802673,0.2603184878826141,1.2006747722625732,291.0445861816406,291.1499938964844,288.8099975585937,285.461669921875,291.0459289550781,297.2148742675781,291.044677734375,1.0,0.6814302206039429,1.0,1.0,0.3094627559185028,1.0,-3.461157321929932,2.5406973361968994,0.9204599857330322,1.758895993232727,5.551115123125783e-17,5.551115123125783e-17,0.0,249.81280517578125,240.0,2.514461040496826,-0.0,3840.731201171875,1.0,283.1468200683594,288.5091247558594,286.0569152832031,286.0700988769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1487215757369995,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6739158630371094,0.2509562969207763,0.2320574969053268,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.852516233921051,0.5205235481262207,0.4977472126483917,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0466003417969,0.9990000128746032,0.929438292980194,0.5903342962265015,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04656982421875,0.7653715014457703,0.3720633685588836,0.3583565354347229,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0465393066406,0.6816803216934204,0.2595424354076385,1.1972551345825195,291.04656982421875,291.1499938964844,288.793701171875,285.451171875,291.0478820800781,297.2055969238281,291.046630859375,1.0,0.6799190640449524,1.0,1.0,0.3116089999675751,1.0,-3.4535937309265137,2.528430223464966,0.9251634478569032,1.7485530376434326,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2850036621093,240.0,3.8640851974487305,-0.0,3818.79638671875,1.0,283.1467590332031,288.50909423828125,286.0279541015625,286.0407409667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1485863029956817,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.6739560961723328,0.2500295639038086,0.2311873137950897,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.8530537486076355,0.519512951374054,0.4967617690563202,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483093261719,0.9990000128746032,0.929757297039032,0.5880212187767029,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.7657194137573242,0.3711282908916473,0.357439637184143,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482482910156,0.681868851184845,0.2587449848651886,1.1934915781021118,291.0483093261719,291.1499938964844,288.7774353027344,285.44073486328125,291.04962158203125,297.19793701171875,291.04833984375,1.0,0.6775715947151184,1.0,1.0,0.3137167096138,1.0,-3.44295597076416,2.5142292976379395,0.9287265539169312,1.7368359565734863,5.551115123125783e-17,5.551115123125783e-17,0.0,247.46450805664065,228.0,4.44139289855957,-0.0,3781.787109375,1.0,283.14666748046875,288.5090637207031,285.9999389648437,286.0122985839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1484606564044952,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754910349845886,0.248135894536972,0.2293248474597931,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559036254882812,0.5174242258071899,0.4946394562721252,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931058943271637,0.5795396566390991,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680109143257141,0.3691866397857666,0.3554492592811584,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683735728263855,0.2571114599704742,1.1853487491607666,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.670941948890686,1.0,1.0,0.3179321587085724,1.0,-3.4157819747924805,2.4819540977478027,0.933827817440033,1.7108032703399658,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.484339714050293,-0.0,3679.81591796875,1.0,283.14654541015625,288.509033203125,285.9464111328125,285.9580383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1482311934232711,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.6754910349845886,0.248135894536972,0.2293248474597931,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521240234375,0.8559036254882812,0.5174242258071899,0.4946394562721252,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0521545410156,0.9990000128746032,0.931058943271637,0.5795396566390991,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.7680109143257141,0.3691866397857666,0.3554492592811584,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.683735728263855,0.2571114599704742,1.1853487491607666,291.0521240234375,291.1499938964844,288.7449645996094,285.4198608398437,291.0537414550781,297.18719482421875,291.0521545410156,1.0,0.670941948890686,1.0,1.0,0.3179321587085724,1.0,-3.4157819747924805,2.4819540977478027,0.933827817440033,1.7108032703399658,5.551115123125783e-17,5.551115123125783e-17,0.0,241.37648010253903,231.0,5.484339714050293,-0.0,3679.81591796875,1.0,283.14654541015625,288.509033203125,285.9464111328125,285.9580383300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1482311934232711,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989740,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749538779258728,0.246220588684082,0.2275499403476715,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562769293785095,0.5152778625488281,0.4925740957260132,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326099157333374,0.5763497948646545,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680255770683289,0.367184966802597,0.3535130620002746,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835007667541504,0.2554692327976227,1.1776872873306274,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673572063446045,1.0,1.0,0.3221475780010223,1.0,-3.3957667350769043,2.454735279083252,0.9410313963890076,1.6879312992095947,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6500396728516,234.0,7.035683631896973,-0.0,3615.822509765625,1.0,283.1464233398437,288.5090026855469,285.8960266113281,285.906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1480354964733123,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
