time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989800,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6749538779258728,0.246220588684082,0.2275499403476715,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.8562769293785095,0.5152778625488281,0.4925740957260132,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.9990000128746032,0.9326099157333374,0.5763497948646545,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05682373046875,0.7680255770683289,0.367184966802597,0.3535130620002746,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.6835007667541504,0.2554692327976227,1.1776872873306274,291.056884765625,291.1499938964844,288.7124938964844,285.39898681640625,291.05963134765625,297.1794738769531,291.0570068359375,1.0,0.6673572063446045,1.0,1.0,0.3221475780010223,1.0,-3.3957667350769043,2.454735279083252,0.9410313963890076,1.6879312992095947,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6500396728516,234.0,7.035683631896973,-0.0,3615.822509765625,1.0,283.1464233398437,288.5090026855469,285.8960266113281,285.906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1480354964733123,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989860,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728997230529785,0.2442330121994018,0.2258036285638809,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548439741134644,0.5130301117897034,0.4905101954936981,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933542251586914,0.5768887400627136,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663782835006714,0.3650825619697571,0.3515780568122864,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817306280136108,0.2537664175033569,1.1702289581298828,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653431057929993,1.0,1.0,0.3259318768978119,1.0,-3.380531311035156,2.43219256401062,0.948338747024536,1.6688096523284912,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2644958496093,237.0,5.659992218017578,-0.0,3577.285400390625,1.0,283.1462707519531,288.50897216796875,285.84844970703125,285.8587951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1478583216667175,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989920,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.6728997230529785,0.2442330121994018,0.2258036285638809,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.8548439741134644,0.5130301117897034,0.4905101954936981,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.9990000128746032,0.933542251586914,0.5768887400627136,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.7663782835006714,0.3650825619697571,0.3515780568122864,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.6817306280136108,0.2537664175033569,1.1702289581298828,291.0604553222656,291.1499938964844,288.679931640625,285.3781433105469,291.0622863769531,297.1694641113281,291.0605163574219,1.0,0.6653431057929993,1.0,1.0,0.3259318768978119,1.0,-3.380531311035156,2.43219256401062,0.948338747024536,1.6688096523284912,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2644958496093,237.0,5.659992218017578,-0.0,3577.285400390625,1.0,283.1462707519531,288.50897216796875,285.84844970703125,285.8587951660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1478583216667175,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989980,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698905229568481,0.2421420365571975,0.2240163385868072,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523025512695312,0.5106492042541504,0.4883754551410675,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338111281394958,0.5796676874160767,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.763700544834137,0.3628510534763336,0.3495755493640899,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789851188659668,0.2519621551036834,1.1625864505767822,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642908453941345,1.0,1.0,0.3297161757946014,1.0,-3.3675546646118164,2.4113025665283203,0.9562522172927856,1.6508604288101196,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552490234375,240.0,4.468157768249512,-0.0,3552.264404296875,1.0,283.1461486816406,288.5089416503906,285.803466796875,285.8132629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1476725041866302,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990040,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6698905229568481,0.2421420365571975,0.2240163385868072,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.8523025512695312,0.5106492042541504,0.4883754551410675,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06298828125,0.9990000128746032,0.9338111281394958,0.5796676874160767,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629577636719,0.763700544834137,0.3628510534763336,0.3495755493640899,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0629272460937,0.6789851188659668,0.2519621551036834,1.1625864505767822,291.0629577636719,291.1499938964844,288.6471252441406,285.3572998046875,291.0643920898437,297.156982421875,291.0630187988281,1.0,0.6642908453941345,1.0,1.0,0.3297161757946014,1.0,-3.3675546646118164,2.4113025665283203,0.9562522172927856,1.6508604288101196,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2552490234375,240.0,4.468157768249512,-0.0,3552.264404296875,1.0,283.1461486816406,288.5089416503906,285.803466796875,285.8132629394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1476725041866302,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990100,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6681382060050964,0.2410556972026825,0.2230986207723617,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.8507502675056458,0.5094073414802551,0.4872727692127228,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06402587890625,0.9990000128746032,0.933715522289276,0.5816296935081482,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639953613281,0.7620969414710999,0.3616845607757568,0.348539799451828,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06396484375,0.6773545742034912,0.2510172426700592,1.158639430999756,291.0639953613281,291.1499938964844,288.630615234375,285.3468322753906,291.06524658203125,297.14996337890625,291.06402587890625,1.0,0.6639918088912964,1.0,1.0,0.3316082954406738,1.0,-3.361491441726685,2.4011738300323486,0.9603176712989808,1.6421129703521729,5.551115123125783e-17,5.551115123125783e-17,0.0,240.09996032714844,240.0,3.988248586654663,-0.0,3542.8134765625,1.0,283.1460876464844,288.5089416503906,285.7818603515625,285.7914123535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1475785672664642,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990160,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.666274905204773,0.2399433106184005,0.2221635729074478,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.8490740656852722,0.5081326961517334,0.4861457943916321,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.9990000128746032,0.9334863424301147,0.5838490128517151,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.7603754997253418,0.3604855537414551,0.3474799394607544,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0644226074219,0.6756059527397156,0.2500446140766144,1.1545987129211426,291.0644226074219,291.1499938964844,288.614013671875,285.3363647460937,291.0647277832031,297.142578125,291.0643615722656,1.0,0.6637868285179138,1.0,1.0,0.3333316147327423,1.0,-3.355546236038208,2.3916501998901367,0.9638959765434264,1.6339454650878906,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1019287109375,243.0,2.6591389179229736,-0.0,3534.5693359375,1.0,283.14599609375,288.5089111328125,285.7607421875,285.77008056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1474820524454116,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990220,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622797846794128,0.2376301139593124,0.2202294170856475,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454273343086243,0.5054712295532227,0.4838032722473144,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326168298721312,0.5889023542404175,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.756649374961853,0.3579775094985962,0.345272958278656,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718180179595947,0.2480058670043945,1.1461749076843262,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635708212852478,1.0,1.0,0.3367781937122345,1.0,-3.343695163726806,2.372754573822021,0.97094064950943,1.6177595853805542,5.551115123125783e-17,5.551115123125783e-17,0.0,243.478759765625,231.0,0.2074529379606247,-0.0,3520.363525390625,1.0,283.1458740234375,288.5088806152344,285.7201232910156,285.72900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1472677290439605,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990280,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6622797846794128,0.2376301139593124,0.2202294170856475,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.8454273343086243,0.5054712295532227,0.4838032722473144,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.9990000128746032,0.9326168298721312,0.5889023542404175,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06353759765625,0.756649374961853,0.3579775094985962,0.345272958278656,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0635681152344,0.6718180179595947,0.2480058670043945,1.1461749076843262,291.06353759765625,291.1499938964844,288.5804138183594,285.3153686523437,291.0629272460937,297.1267395019531,291.0634460449219,1.0,0.6635708212852478,1.0,1.0,0.3367781937122345,1.0,-3.343695163726806,2.372754573822021,0.97094064950943,1.6177595853805542,5.551115123125783e-17,5.551115123125783e-17,0.0,243.478759765625,231.0,0.2074529379606247,-0.0,3520.363525390625,1.0,283.1458740234375,288.5088806152344,285.7201232910156,285.72900390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1472677290439605,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990340,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.661163866519928,0.2351845055818557,0.2180049568414688,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453474044799805,0.5026423335075378,0.4811259806156158,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317622780799866,0.5858173370361328,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561229467391968,0.355303019285202,0.3427315056324005,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710068583488464,0.245823472738266,1.136258244514465,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.658669114112854,1.0,1.0,0.3402247726917267,1.0,-3.319129467010498,2.345482587814331,0.9736467003822328,1.5962926149368286,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63107299804688,234.0,-1.711168885231018,-0.0,3447.13427734375,1.0,283.1457214355469,288.50885009765625,285.68133544921875,285.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1470344215631485,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990400,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.661163866519928,0.2351845055818557,0.2180049568414688,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.8453474044799805,0.5026423335075378,0.4811259806156158,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617370605469,0.9990000128746032,0.9317622780799866,0.5858173370361328,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.7561229467391968,0.355303019285202,0.3427315056324005,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0617980957031,0.6710068583488464,0.245823472738266,1.136258244514465,291.061767578125,291.1499938964844,288.5462951660156,285.2942810058594,291.0598449707031,297.1119079589844,291.0615539550781,1.0,0.658669114112854,1.0,1.0,0.3402247726917267,1.0,-3.319129467010498,2.345482587814331,0.9736467003822328,1.5962926149368286,5.551115123125783e-17,5.551115123125783e-17,0.0,240.63107299804688,234.0,-1.711168885231018,-0.0,3447.13427734375,1.0,283.1457214355469,288.50885009765625,285.68133544921875,285.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1470344215631485,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990460,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587763428688049,0.232679858803749,0.2157795429229736,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437452912330627,0.4997129142284393,0.4784089624881744,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311436414718628,0.5859933495521545,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541953325271606,0.3525294959545135,0.3401513397693634,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668868899345398,0.2435771524906158,1.1263004541397097,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559420824050903,1.0,1.0,0.3437168300151825,1.0,-3.2983062267303467,2.320744752883911,0.9775614142417908,1.5761151313781738,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092498779297,237.0,-2.124358654022217,-0.0,3394.777587890625,1.0,283.1455993652344,288.5088195800781,285.6441955566406,285.6523132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1467944085597992,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990520,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.6587763428688049,0.232679858803749,0.2157795429229736,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.8437452912330627,0.4997129142284393,0.4784089624881744,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.9990000128746032,0.9311436414718628,0.5859933495521545,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0594787597656,0.7541953325271606,0.3525294959545135,0.3401513397693634,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595092773437,0.668868899345398,0.2435771524906158,1.1263004541397097,291.0594787597656,291.1499938964844,288.5115051269531,285.2730407714844,291.0578918457031,297.1001281738281,291.059326171875,1.0,0.6559420824050903,1.0,1.0,0.3437168300151825,1.0,-3.2983062267303467,2.320744752883911,0.9775614142417908,1.5761151313781738,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8092498779297,237.0,-2.124358654022217,-0.0,3394.777587890625,1.0,283.1455993652344,288.5088195800781,285.6441955566406,285.6523132324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1467944085597992,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990580,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554073095321655,0.230092778801918,0.2135443538427353,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409530520439148,0.4966669678688049,0.4756481051445007,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299908876419068,0.588744580745697,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511774301528931,0.3496402502059936,0.3375282287597656,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657023429870605,0.2412484735250473,1.1162954568862915,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542232632637024,1.0,1.0,0.3472088575363159,1.0,-3.280418872833252,2.298039674758911,0.9823792576789856,1.5574426651000977,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111755371093,225.0,-2.4795172214508057,-0.0,3358.670166015625,1.0,283.1454772949219,288.5087890625,285.60858154296875,285.61639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1465622037649154,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990640,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6554073095321655,0.230092778801918,0.2135443538427353,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.8409530520439148,0.4966669678688049,0.4756481051445007,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572509765625,0.9990000128746032,0.9299908876419068,0.588744580745697,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.7511774301528931,0.3496402502059936,0.3375282287597656,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05731201171875,0.6657023429870605,0.2412484735250473,1.1162954568862915,291.0572814941406,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0869445800781,291.05712890625,1.0,0.6542232632637024,1.0,1.0,0.3472088575363159,1.0,-3.280418872833252,2.298039674758911,0.9823792576789856,1.5574426651000977,5.551115123125783e-17,5.551115123125783e-17,0.0,240.6111755371093,225.0,-2.4795172214508057,-0.0,3358.670166015625,1.0,283.1454772949219,288.5087890625,285.60858154296875,285.61639404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1465622037649154,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990700,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.6546686291694641,0.228753462433815,0.2123324275016784,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8407435417175293,0.4950855374336242,0.4741573333740234,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.9990000128746032,0.9293023943901062,0.5873629450798035,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7507258653640747,0.348137229681015,0.3361061215400696,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6651082038879395,0.2400361597537994,1.110816478729248,291.0561218261719,291.1499938964844,288.45782470703125,285.2408447265625,291.0536499023437,297.0800170898437,291.0558776855469,1.0,0.6516067981719971,1.0,1.0,0.3489548861980438,1.0,-3.267223596572876,2.2839162349700928,0.9833073019981384,1.5464725494384766,5.551115123125783e-17,5.551115123125783e-17,0.0,239.25177001953125,225.0,-2.902683973312378,-0.0,3321.35693359375,1.0,283.1453857421875,288.5087585449219,285.59130859375,285.59893798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1464462876319885,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990760,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6544982194900513,0.2273921370506286,0.2110579311847686,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.8412588834762573,0.4934715330600738,0.4725920855998993,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.9990000128746032,0.9287710785865784,0.5842886567115784,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0547790527344,0.7509148716926575,0.3466016054153442,0.3346092402935028,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.6651105284690857,0.2387989461421966,1.1050134897232056,291.0547790527344,291.1499938964844,288.439453125,285.2300109863281,291.052490234375,297.07421875,291.0545959472656,1.0,0.6482778191566467,1.0,1.0,0.350821703672409,1.0,-3.251338720321656,2.267742156982422,0.9835963845252992,1.5339375734329224,5.551115123125783e-17,5.551115123125783e-17,0.0,236.80328369140625,228.0,-2.923001766204834,-0.0,3272.293212890625,1.0,283.14532470703125,288.5087280273437,285.5743103027344,285.5818176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.146329253911972,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990820,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521751284599304,0.2246471345424652,0.2085958123207092,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398334980010986,0.4901920258998871,0.4695238471031189,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277266263961792,0.5836250185966492,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.749074399471283,0.3434791266918182,0.3316781222820282,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630309820175171,0.2363002747297287,1.0938210487365725,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448019742965698,1.0,1.0,0.3545553088188171,1.0,-3.226893663406372,2.240309476852417,0.9865840673446656,1.5118693113327026,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647003173828,231.0,-2.208193302154541,-0.0,3210.438232421875,1.0,283.14520263671875,288.5086975097656,285.5412292480469,285.5484924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1461075395345688,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990880,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6521751284599304,0.2246471345424652,0.2085958123207092,296.9604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.8398334980010986,0.4901920258998871,0.4695238471031189,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05279541015625,0.9990000128746032,0.9277266263961792,0.5836250185966492,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528259277344,0.749074399471283,0.3434791266918182,0.3316781222820282,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.6630309820175171,0.2363002747297287,1.0938210487365725,291.0528259277344,291.1499938964844,288.4020080566406,285.20819091796875,291.0511474609375,297.06402587890625,291.0526733398437,1.0,0.6448019742965698,1.0,1.0,0.3545553088188171,1.0,-3.226893663406372,2.240309476852417,0.9865840673446656,1.5118693113327026,5.551115123125783e-17,5.551115123125783e-17,0.0,235.3647003173828,231.0,-2.208193302154541,-0.0,3210.438232421875,1.0,283.14520263671875,288.5086975097656,285.5412292480469,285.5484924316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1461075395345688,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11990940,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487836241722107,0.2218298912048339,0.2061412036418914,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370773196220398,0.4868077337741852,0.4664314985275268,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261019825935364,0.5858807563781738,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460291385650635,0.3402526080608368,0.3287234008312225,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598221063613892,0.2337296605110168,1.082667589187622,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425274610519409,1.0,1.0,0.3582888841629028,1.0,-3.20596981048584,2.2153053283691406,0.9906644821166992,1.4915719032287598,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76373291015625,219.0,-2.250770092010498,-0.0,3167.02197265625,1.0,283.1450500488281,288.5086669921875,285.5092163085937,285.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1458988189697265,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991000,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6487836241722107,0.2218298912048339,0.2061412036418914,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.8370773196220398,0.4868077337741852,0.4664314985275268,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508728027344,0.9990000128746032,0.9261019825935364,0.5858807563781738,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509033203125,0.7460291385650635,0.3402526080608368,0.3287234008312225,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.6598221063613892,0.2337296605110168,1.082667589187622,291.0508728027344,291.1499938964844,288.3634338378906,285.1861267089844,291.0491027832031,297.0520935058594,291.0507202148437,1.0,0.6425274610519409,1.0,1.0,0.3582888841629028,1.0,-3.20596981048584,2.2153053283691406,0.9906644821166992,1.4915719032287598,5.551115123125783e-17,5.551115123125783e-17,0.0,235.76373291015625,219.0,-2.250770092010498,-0.0,3167.02197265625,1.0,283.1450500488281,288.5086669921875,285.5092163085937,285.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1458988189697265,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991060,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477015018463135,0.218908280134201,0.203449085354805,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372936248779297,0.4832846820354461,0.4630596339702606,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243704080581664,0.5811659693717957,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456052899360657,0.3368959128856659,0.3254932761192322,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548157691956,0.2310476303100586,1.0703076124191284,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361339688301086,1.0,1.0,0.3622399270534515,1.0,-3.1742823123931885,2.1828315258026123,0.9914509057998656,1.466464281082153,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73974609375,222.0,-2.267791748046875,-0.0,3077.0830078125,1.0,283.1449279785156,288.5086364746094,285.4781188964844,285.4849548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1456932425498962,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991120,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491638183594,0.6477015018463135,0.218908280134201,0.203449085354805,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8372936248779297,0.4832846820354461,0.4630596339702606,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.9990000128746032,0.9243704080581664,0.5811659693717957,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.7456052899360657,0.3368959128856659,0.3254932761192322,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04913330078125,0.6590548157691956,0.2310476303100586,1.0703076124191284,291.0491027832031,291.1499938964844,288.3236389160156,285.1637268066406,291.0469055175781,297.0398864746094,291.04888916015625,1.0,0.6361339688301086,1.0,1.0,0.3622399270534515,1.0,-3.1742823123931885,2.1828315258026123,0.9914509057998656,1.466464281082153,5.551115123125783e-17,5.551115123125783e-17,0.0,231.73974609375,222.0,-2.267791748046875,-0.0,3077.0830078125,1.0,283.1449279785156,288.5086364746094,285.4781188964844,285.4849548339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1456932425498962,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991180,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452166438102722,0.2159463018178939,0.2007883489131927,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357504606246948,0.4796817600727081,0.4596836864948272,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227923154830932,0.5803389549255371,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436043620109558,0.3334755897521972,0.3222740292549133,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567980647087097,0.2283205538988113,1.058072209358215,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.632283627986908,1.0,1.0,0.3661909401416778,1.0,-3.1474342346191406,2.153726577758789,0.9937075972557068,1.4432635307312012,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.252882480621338,-0.0,3011.8017578125,1.0,283.144775390625,288.50860595703125,285.4478454589844,285.4545288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1454911082983017,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991240,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6452166438102722,0.2159463018178939,0.2007883489131927,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.8357504606246948,0.4796817600727081,0.4596836864948272,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469055175781,0.9990000128746032,0.9227923154830932,0.5803389549255371,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.7436043620109558,0.3334755897521972,0.3222740292549133,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0469665527344,0.6567980647087097,0.2283205538988113,1.058072209358215,291.04693603515625,291.1499938964844,288.2825012207031,285.1410522460937,291.0450744628906,297.0299377441406,291.0467529296875,1.0,0.632283627986908,1.0,1.0,0.3661909401416778,1.0,-3.1474342346191406,2.153726577758789,0.9937075972557068,1.4432635307312012,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1361083984375,225.0,-2.252882480621338,-0.0,3011.8017578125,1.0,283.144775390625,288.50860595703125,285.4478454589844,285.4545288085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1454911082983017,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991300,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6435369253158569,0.2144401371479034,0.199466124176979,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.834419310092926,0.4778423905372619,0.4579916596412658,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.9990000128746032,0.9217826724052428,0.5811611413955688,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.7421061396598816,0.3317321538925171,0.3206652104854584,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.6552051305770874,0.2269323915243148,1.0519970655441284,291.0458374023437,291.1499938964844,288.26141357421875,285.1295471191406,291.0438537597656,297.0243225097656,291.045654296875,1.0,0.6308656930923462,1.0,1.0,0.3681664764881134,1.0,-3.135558605194092,2.140231132507324,0.9953275322914124,1.4324346780776978,5.551115123125783e-17,5.551115123125783e-17,0.0,230.10891723632807,225.0,-2.4105570316314697,-0.0,2986.866455078125,1.0,283.14471435546875,288.5085754394531,285.4329833984375,285.4395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1453918665647506,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991360,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.6416642665863037,0.2129140347242355,0.1981381922960281,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.8328396081924438,0.4759750068187713,0.4562859535217285,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447692871094,0.9990000128746032,0.9206084609031676,0.5825269222259521,296.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.7403869032859802,0.3299629092216491,0.3190450668334961,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0447998046875,0.65340656042099,0.2255240380764007,1.0458934307098389,291.0447692871094,291.1499938964844,288.23992919921875,285.11798095703125,291.04302978515625,297.0181579589844,291.04461669921875,1.0,0.6296969652175903,1.0,1.0,0.3702374100685119,1.0,-3.1242661476135254,2.1268887519836426,0.9973772764205932,1.4216349124908447,5.551115123125783e-17,5.551115123125783e-17,0.0,230.41880798339844,213.0,-2.293959856033325,-0.0,2965.0849609375,1.0,283.1446533203125,288.5085754394531,285.4183044433594,285.4248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1452929824590683,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991420,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403252482414246,0.2097834795713424,0.1952573508024215,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328556418418884,0.4721351563930511,0.4526154100894928,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182966351509094,0.5778051614761353,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397217750549316,0.3263223469257355,0.3155487179756164,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.652376651763916,0.2226219773292541,1.0325424671173096,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230058073997498,1.0,1.0,0.3743793070316314,1.0,-3.090475559234619,2.093146085739136,0.9973294734954834,1.3957207202911377,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549194335937,216.0,-2.827211380004883,-0.0,2874.355712890625,1.0,283.14453125,288.508544921875,285.38934326171875,285.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1450963616371154,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991480,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6403252482414246,0.2097834795713424,0.1952573508024215,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8328556418418884,0.4721351563930511,0.4526154100894928,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.9990000128746032,0.9182966351509094,0.5778051614761353,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7397217750549316,0.3263223469257355,0.3155487179756164,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.652376651763916,0.2226219773292541,1.0325424671173096,291.04266357421875,291.1499938964844,288.19580078125,285.0945129394531,291.0399780273437,297.006591796875,291.0423889160156,1.0,0.6230058073997498,1.0,1.0,0.3743793070316314,1.0,-3.090475559234619,2.093146085739136,0.9973294734954834,1.3957207202911377,5.551115123125783e-17,5.551115123125783e-17,0.0,226.3549194335937,216.0,-2.827211380004883,-0.0,2874.355712890625,1.0,283.14453125,288.508544921875,285.38934326171875,285.3957214355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.1450963616371154,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11991540,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376245617866516,0.0,0.1924103051424026,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311165571212769,0.0,0.4489416182041168,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777297973633,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374929785728455,0.0,0.3120548725128174,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939394950867,0.0,1.0193248987197876,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.378521203994751,1.0,-3.061537265777588,2.062788963317871,0.9987481236457824,1.371739149093628,0.0,0.0,0.0,224.7001495361328,60.0,-3.3646228313446045,-0.0,2807.552490234375,0.0,283.1443786621094,288.5085144042969,285.3608703613281,285.3671569824219,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991600,296.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6376245617866516,0.0,0.1924103051424026,296.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.8311165571212769,0.0,0.4489416182041168,297.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395202636719,0.9990000128746032,0.0,0.5769777297973633,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.7374929785728455,0.0,0.3120548725128174,296.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.6498939394950867,0.0,1.0193248987197876,291.03955078125,294.1499938964844,288.1499938964844,285.0706481933594,291.0369567871094,296.99713134765625,291.039306640625,0.0,0.0,1.0,1.0,0.378521203994751,1.0,-3.061537265777588,2.062788963317871,0.9987481236457824,1.371739149093628,0.0,0.0,0.0,224.7001495361328,60.0,-3.3646228313446045,-0.0,2807.552490234375,0.0,283.1443786621094,288.5085144042969,285.3608703613281,285.3671569824219,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,3304.857421875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868896484375,0.0,0.0,0.000462933210656,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0004874932346865,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0003600610070861,297.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0004874924197793,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,0.0023124467115849,291.2119445800781,294.1499938964844,288.1061706542969,285.04754638671875,290.5461120605469,295.8381652832031,291.1217041015625,0.0,0.0,0.6336607336997986,0.6336607336997986,0.6061933040618896,1.0,-0.0101758288219571,0.0091128339990973,0.0010629945900291,-0.010566976852715,0.0,0.0,0.0,-0.0535164661705493,60.0,5.101043701171875,-0.0,-1.6596782188571524e-06,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.365741095740473e-22,1.771808957133473e-21,1.0287763095092628e-25,-1.2952688087588028e-19,-1.2947982205384425e-19,-4.706447659099322e-23,0.0,0.0,-0.0,0.0,0.0,9.863442590900196e-37,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
