time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991720,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0007706580800004,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0007460030028596,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.000550995755475,297.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0012124973582103,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0040630945004522,291.2151794433594,294.1499938964844,288.1020202636719,285.0453186035156,290.513916015625,295.7211303710937,291.1176452636719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271127462387085,1.0,-0.0088766384869813,0.0081937899813056,0.0006828483892604,-0.0110947480425238,0.0,0.0,0.0,-0.0470967665314674,60.0,1.4500083923339844,-0.0,-5.296929430187447e-06,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.600151788383012e-24,5.848805655647645e-24,2.1559855503251966e-27,-1.2749970676375716e-19,-1.2738850267015706e-19,-1.1120350037669693e-22,0.0,0.0,-0.0,0.0,0.0,2.231707934283704e-41,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0001152960103354,297.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,0.0001487466652179,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,0.0001443995715817,297.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0001335355918854,297.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0005823831888847,291.2161865234375,294.1499938964844,288.0771179199219,285.0317687988281,290.4330139160156,294.79217529296875,291.1036376953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514084577560425,1.0,-0.0013496222672984,0.0030322240199893,-0.0016826018691062,-0.0149085065349936,0.0,0.0,0.0,-0.0090765049681067,60.0,-4.807376384735107,-0.0,-1.241804312712702e-07,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.939154464030561e-36,-5.570837695961194e-36,-1.1819067822781396e-36,9.426491291723916e-21,7.688515354503248e-21,1.737976341117452e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.52855552895926e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,0.0001008768958854,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,7.518458733102307e-05,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19415283203125,0.0,0.0,0.0001005783633445,297.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004760976880788,291.2164611816406,294.1499938964844,288.0516052246094,285.0177001953125,290.4097900390625,293.8560485839844,291.09832763671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757042288780212,1.0,-0.0010179164819419,0.0007575970957987,0.0002603193570394,-0.0170914810150861,0.0,0.0,0.0,-0.0081456573680043,60.0,-3.257185220718384,-0.0,-7.0640844285208e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1210387714598537e-44,-1.401298464324817e-44,-7.006492321624085e-45,-6.1422692203972866e-21,-3.136835288275872e-21,-3.0054341340698072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.48760352912359e-05,297.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.991224942496046e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,7.37981463316828e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.991055412683636e-05,297.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0004739260766655,291.2166748046875,294.1499938964844,288.0255126953125,285.0030517578125,290.388427734375,293.04412841796875,291.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112739400938,3.3979585367660554e-08,0.0010112399468198,-0.017824862152338,0.0,0.0,0.0,-0.0083661209791898,60.0,-2.535118818283081,-0.0,-6.97107367386707e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.235697008763165e-21,-3.1181494074852697e-21,-3.117547601277895e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,9.486796625424176e-05,297.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.990140824811532e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,7.378717418760061e-05,297.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947631835937,0.0,0.0,9.990100807044656e-05,297.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0004738852148875,291.2168884277344,294.1499938964844,287.9989013671875,284.9879455566406,290.3670349121094,292.34246826171875,291.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110625298693,7.158142967256253e-09,0.0010110554285347,-0.0178035348653793,0.0,0.0,0.0,-0.0083611328154802,60.0,-2.2829155921936035,-0.0,-6.969722932126389e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.2361162536244095e-21,-3.118064387212349e-21,-3.118052068360453e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.485470945946872e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.98873802018352e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.37767550162971e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.988701640395448e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004738189454656,291.21728515625,294.1499938964844,287.9441223144531,284.95623779296875,290.3241577148437,291.2095947265625,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1831953525543213,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236124735456863e-21,-3.1180623677284312e-21,-3.1180623677284312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.485470945946872e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.98873802018352e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,7.37767550162971e-05,297.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.988701640395448e-05,297.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0004738189454656,291.21728515625,294.1499938964844,287.9441223144531,284.95623779296875,290.3241577148437,291.2095947265625,291.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140711577591219e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.1831953525543213,-0.0,-6.967727017581637e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236124735456863e-21,-3.1180623677284312e-21,-3.1180623677284312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.484075417276472e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.987267549149692e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.376589201157913e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.987231896957384e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004737492708954,291.2176513671875,294.1499938964844,287.88751220703125,284.9227600097656,290.2810363769531,290.35809326171875,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204431533813477,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.484075417276472e-05,297.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.987267549149692e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,7.376589201157913e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.987231896957384e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0004737492708954,291.2176513671875,294.1499938964844,287.88751220703125,284.9227600097656,290.2810363769531,290.35809326171875,291.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204431533813477,-0.0,-6.965634469224824e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.48260712902993e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.985720680560917e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.375446148216724e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.985685028368609e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004736759001389,291.21795654296875,294.1499938964844,287.8291931152344,284.8876953125,290.2376708984375,289.71343994140625,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241008996963501,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.48260712902993e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.985720680560917e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,7.375446148216724e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.985685028368609e-05,297.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932983398437,0.0,0.0,0.0004736759001389,291.21795654296875,294.1499938964844,287.8291931152344,284.8876953125,290.2376708984375,289.71343994140625,291.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.241008996963501,-0.0,-6.963433918372175e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19342041015625,0.0,0.0,9.481584856985136e-05,297.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,9.984643838834018e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.374650158453733e-05,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.984608186641708e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0004736248520202,291.2181396484375,294.1499938964844,287.7894592285156,284.8634948730469,290.20855712890625,289.37060546875,291.0907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104953544214,7.091309761619868e-09,0.0010104882530868,-0.01762998662889,0.0,0.0,0.0,-0.0083282822743058,60.0,-2.267127752304077,-0.0,-6.961904830404819e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,9.4810631708242e-05,298.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986694335937,0.0,0.0,9.984093776438384e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.374244160018861e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,9.984058851841836e-05,297.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.000473598804092,291.2182006835937,294.1499938964844,287.7694396972656,284.8512268066406,290.19403076171875,289.2211608886719,291.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.28035855293274,-0.0,-6.961124654480956e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,9.480262087890878e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.98324976535514e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,7.373620610451326e-05,297.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.983215568354352e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,0.0004735587863251,291.21832275390625,294.1499938964844,287.73907470703125,284.83251953125,290.1720886230469,289.0189819335937,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199637010693,60.0,-2.300471782684326,-0.0,-6.9599273899712e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.479441359871998e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.982384653994814e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003173828125,0.0,0.0,7.3729817813728e-05,297.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.982350456994028e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.000473517779028,291.21844482421875,294.1499938964844,287.7084045410156,284.8135070800781,290.15008544921875,288.8407287597656,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.320800304412842,-0.0,-6.958700993209277e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.477738058194518e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.980590402847156e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.371655374299735e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.980556205846368e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004734326794277,291.2186279296875,294.1499938964844,287.64630126953125,284.7747497558594,290.1058349609375,288.5428771972656,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.362001657485962,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944580078125,0.0,0.0,9.477738058194518e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.980590402847156e-05,298.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2006530761719,0.0,0.0,7.371655374299735e-05,297.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,9.980556205846368e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0004734326794277,291.2186279296875,294.1499938964844,287.64630126953125,284.7747497558594,290.1058349609375,288.5428771972656,291.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.362001657485962,-0.0,-6.956159381843463e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.475949627812952e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.978705929825082e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.370263483608142e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.978672460420056e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004733433597721,291.21875,294.1499938964844,287.5833435058594,284.735107421875,290.061279296875,288.3059387207031,291.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403804302215576,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.475949627812952e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.978705929825082e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.370263483608142e-05,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.978672460420056e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,0.0004733433597721,291.21875,294.1499938964844,287.5833435058594,284.735107421875,290.061279296875,288.3059387207031,291.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403804302215576,-0.0,-6.953493425498891e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.474073885940017e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.97672977973707e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.368803198914975e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.976696310332044e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.000473249645438,291.2188415527344,294.1499938964844,287.51971435546875,284.6947937011719,290.0163879394531,288.1138916015625,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446072816848755,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.474073885940017e-05,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,9.97672977973707e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012634277344,0.0,0.0,7.368803198914975e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,9.976696310332044e-05,297.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.000473249645438,291.2188415527344,294.1499938964844,287.51971435546875,284.6947937011719,290.0163879394531,288.1138916015625,291.08428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.446072816848755,-0.0,-6.950700282004618e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.472107922192664e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.974659042200074e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.367273792624474e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.97462630039081e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.000473151449114,291.2189025878906,294.1499938964844,287.4555969238281,284.6539611816406,289.9711608886719,287.9549255371094,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488672971725464,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.472107922192664e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.974659042200074e-05,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,7.367273792624474e-05,297.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985778808594,0.0,0.0,9.97462630039081e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,0.000473151449114,291.2189025878906,294.1499938964844,287.4555969238281,284.6539611816406,289.9711608886719,287.9549255371094,291.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488672971725464,-0.0,-6.947776398646965e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,9.471091470913962e-05,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.973588021239266e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20166015625,0.0,0.0,7.36648216843605e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.973555279430002e-05,297.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,0.0004731006920337,291.21893310546875,294.1499938964844,287.4234313964844,284.6333923339844,289.94842529296875,287.88507080078125,291.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5100555419921875,-0.0,-6.94626578479074e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958923339844,0.0,0.0,9.470052464166656e-05,298.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,9.972492989618333e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,7.365673809545115e-05,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.972460975404827e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004730487708002,291.21893310546875,294.1499938964844,287.3912353515625,284.6127624511719,289.92559814453125,287.8204345703125,291.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454038076344204e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5314700603485107,-0.0,-6.944721775425934e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.467906784266232e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.970233077183366e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.36400397727266e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.970201062969863e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004729416104964,291.2189025878906,294.1499938964844,287.3268127441406,284.5714416503906,289.8797302246094,287.7040405273437,291.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5743284225463867,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1961669921875,0.0,0.0,9.467906784266232e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008056640625,0.0,0.0,9.970233077183366e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,7.36400397727266e-05,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.970201062969863e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0004729416104964,291.2189025878906,294.1499938964844,287.3268127441406,284.5714416503906,289.8797302246094,287.7040405273437,291.07940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340123007738e-09,0.0010090091964229,-0.0171769298613071,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.5743284225463867,-0.0,-6.941537122884256e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.465674520470202e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.967881487682462e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,7.362267206190154e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.96785020106472e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.000472830113722,291.2188720703125,294.1499938964844,287.26251220703125,284.5301818847656,289.8335266113281,287.60107421875,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6171116828918457,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.465674520470202e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,9.967881487682462e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021484375,0.0,0.0,7.362267206190154e-05,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.96785020106472e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.000472830113722,291.2188720703125,294.1499938964844,287.26251220703125,284.5301818847656,289.8335266113281,287.60107421875,291.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199077957959e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285832613706,60.0,-2.6171116828918457,-0.0,-6.938225993735615e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.46336003835313e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.965443314285948e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.360465679084882e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.965412027668208e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004727144842036,291.2187805175781,294.1499938964844,287.19854736328125,284.4891052246094,289.7870178222656,287.5082397460937,291.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659684419631958,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,9.46336003835313e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201171875,0.0,0.0,9.965443314285948e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.360465679084882e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994934082031,0.0,0.0,9.965412027668208e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0004727144842036,291.2187805175781,294.1499938964844,287.19854736328125,284.4891052246094,289.7870178222656,287.5082397460937,291.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861036183636315e-09,0.0010085192043334,-0.0170268323272466,0.0,0.0,0.0,-0.0082141263410449,60.0,-2.659684419631958,-0.0,-6.934795493407364e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.46096915868111e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.96292437775992e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.358605216722935e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.96289381873794e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004725950420834,291.2186584472656,294.1499938964844,287.1351013183594,284.44842529296875,289.740234375,287.42303466796875,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701910257339477,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968078613281,0.0,0.0,9.46096915868111e-05,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012939453125,0.0,0.0,9.96292437775992e-05,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.358605216722935e-05,297.8441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996459960937,0.0,0.0,9.96289381873794e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004725950420834,291.2186584472656,294.1499938964844,287.1351013183594,284.44842529296875,289.740234375,287.42303466796875,291.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830919385691914e-09,0.0010082616936415,-0.0169479437172412,0.0,0.0,0.0,-0.0081991963088512,60.0,-2.701910257339477,-0.0,-6.931254148412337e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,9.459740977035835e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20135498046875,0.0,0.0,9.961630712496115e-05,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20245361328125,0.0,0.0,7.357649155892432e-05,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.961600153474136e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0004725336912088,291.21856689453125,294.1499938964844,287.1036376953125,284.4283142089844,289.7167053222656,287.3827209472656,291.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915315240621,60.0,-2.7228498458862305,-0.0,-6.929436580094261e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,9.458485146751627e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.960307943401858e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.356671994784847e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,9.96027738437988e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971740722656,0.0,0.0,0.0004724709724541,291.2184753417969,294.1499938964844,287.0723876953125,284.4083557128906,289.6931457519531,287.3436889648437,291.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.74364972114563,-0.0,-6.92757851084025e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.455876715946944e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.957560541806744e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.354642730206251e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.957530710380524e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004723406746052,291.2182922363281,294.1499938964844,287.0106201171875,284.3690490722656,289.6457824707031,287.2689208984375,291.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784756660461426,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993880,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.455876715946944e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.957560541806744e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.354642730206251e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998596191406,0.0,0.0,9.957530710380524e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0004723406746052,291.2182922363281,294.1499938964844,287.0106201171875,284.3690490722656,289.6457824707031,287.2689208984375,291.07086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674316897988,60.0,-2.784756660461426,-0.0,-6.92372239541328e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.453124221181496e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.95466107269749e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.352500688284636e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.954631241271272e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004722031881101,291.21807861328125,294.1499938964844,286.95001220703125,284.3306884765625,289.59820556640625,287.19781494140625,291.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825085401535034,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
