time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11994000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.453124221181496e-05,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.95466107269749e-05,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.352500688284636e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,9.954631241271272e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004722031881101,291.21807861328125,294.1499938964844,286.95001220703125,284.3306884765625,289.59820556640625,287.19781494140625,291.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.825085401535034,-0.0,-6.919655959336525e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.450220386497676e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.951601532520726e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.35024077584967e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.95157242869027e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004720581055153,291.2178039550781,294.1499938964844,286.89068603515625,284.29345703125,289.5504455566406,287.1298217773437,291.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864492177963257,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.450220386497676e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.951601532520726e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.35024077584967e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.95157242869027e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004720581055153,291.2178039550781,294.1499938964844,286.89068603515625,284.29345703125,289.5504455566406,287.1298217773437,291.0673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695747956086961e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864492177963257,-0.0,-6.91536996555442e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.447168122278526e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.94838701444678e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.347866630880162e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.948357910616323e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004719056596513,291.217529296875,294.1499938964844,286.8329467773437,284.257568359375,289.5024719238281,287.0644836425781,291.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.90283727645874,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.447168122278526e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,9.94838701444678e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.347866630880162e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.948357910616323e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004719056596513,291.217529296875,294.1499938964844,286.8329467773437,284.257568359375,289.5024719238281,287.0644836425781,291.0655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.6574186163848034e-09,0.0010067780967801,-0.0164934806525707,0.0,0.0,0.0,-0.0081131840124726,60.0,-2.90283727645874,-0.0,-6.91086867732338e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.445590694667771e-05,298.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.946725913323462e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026062011719,0.0,0.0,7.34663917683065e-05,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.946696809493004e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004718268755823,291.2173767089844,294.1499938964844,286.8046875,284.2401733398437,289.4784545898437,287.0327453613281,291.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637618010785218e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9215683937072754,-0.0,-6.908544492034707e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.443982708035036e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,9.94503207039088e-05,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025756835937,0.0,0.0,7.345388439716771e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.945003694156183e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004717465490102,291.2171936035156,294.1499938964844,286.7768859863281,284.2231750488281,289.4543762207031,287.0015869140625,291.0637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939983606338501,-0.0,-6.906175542553683e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.440688882023096e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.941562166204676e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.342825119849294e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.941534517565742e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004715819959528,291.21685791015625,294.1499938964844,286.7228088378906,284.1905212402344,289.4061584472656,286.9409484863281,291.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9758005142211914,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,9.440688882023096e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20147705078125,0.0,0.0,9.941562166204676e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025146484375,0.0,0.0,7.342825119849294e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.941534517565742e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0004715819959528,291.21685791015625,294.1499938964844,286.7228088378906,284.1905212402344,289.4061584472656,286.9409484863281,291.0619506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576098776633898e-09,0.0010060827480629,-0.0162804685533046,0.0,0.0,0.0,-0.0080728707835078,60.0,-2.9758005142211914,-0.0,-6.90132466729665e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.437317930860444e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.938011498888956e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.340202137129381e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.93798385025002e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004714136011898,291.2164611816406,294.1499938964844,286.6708374023437,284.15972900390625,289.3578796386719,286.8824768066406,291.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0101566314697266,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973571777344,0.0,0.0,9.437317930860444e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,9.938011498888956e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024230957031,0.0,0.0,7.340202137129381e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.93798385025002e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1975402832031,0.0,0.0,0.0004714136011898,291.2164611816406,294.1499938964844,286.6708374023437,284.15972900390625,289.3578796386719,286.8824768066406,291.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533804164376988e-09,0.0010057210456579,-0.0161696802824735,0.0,0.0,0.0,-0.0080519029870629,60.0,-3.0101566314697266,-0.0,-6.896362947372836e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.433907689526676e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.934420086210594e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.33754932298325e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.93439243757166e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004712432564701,291.216064453125,294.1499938964844,286.6211853027344,284.1309814453125,289.3095703125,286.82623291015625,291.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.04292631149292,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,9.433907689526676e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013244628906,0.0,0.0,9.934420086210594e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023010253906,0.0,0.0,7.33754932298325e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1998291015625,0.0,0.0,9.93439243757166e-05,298.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.197509765625,0.0,0.0,0.0004712432564701,291.216064453125,294.1499938964844,286.6211853027344,284.1309814453125,289.3095703125,286.82623291015625,291.05828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.49102993577344e-09,0.0010053552687168,-0.0160576347261667,0.0,0.0,0.0,-0.008030698634684,60.0,-3.04292631149292,-0.0,-6.891347226201108e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.430501813767478e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.9308330391068e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.334899419220164e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.930806118063629e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004710731445811,291.21563720703125,294.1499938964844,286.5740966796875,284.10455322265625,289.26129150390625,286.772216796875,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073986053466797,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972351074219,0.0,0.0,9.430501813767478e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,9.9308330391068e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,7.334899419220164e-05,297.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,9.930806118063629e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0004710731445811,291.21563720703125,294.1499938964844,286.5740966796875,284.10455322265625,289.26129150390625,286.772216796875,291.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457474946975,0.0,0.0,0.0,-0.008009523153305,60.0,-3.073986053466797,-0.0,-6.88634074208494e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,9.428815974388272e-05,298.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.92905697785318e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020874023437,0.0,0.0,7.333587564062327e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996765136719,0.0,0.0,9.929030056810006e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1973876953125,0.0,0.0,0.0004709889180958,291.21539306640625,294.1499938964844,286.55157470703125,284.0922241210937,289.2371520996094,286.7460632324219,291.05548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164134237273e-09,0.0010048091644421,-0.0158903393894433,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.088834762573242,-0.0,-6.883861658479874e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971435546875,0.0,0.0,9.4271483249031e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,9.927300561685116e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2020263671875,0.0,0.0,7.332290260819718e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,9.927273640641944e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.000470905622933,291.21514892578125,294.1499938964844,286.5297241210937,284.0805358886719,289.21307373046875,286.7204895019531,291.0545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406250641077804e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.1032114028930664,-0.0,-6.881410996584236e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.42389597184956e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.923875040840358e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.329759682761505e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.923848847392946e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004707431653514,291.21466064453125,294.1499938964844,286.4883117675781,284.0591735839844,289.1649475097656,286.671142578125,291.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1304893493652344,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,9.42389597184956e-05,298.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.923875040840358e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20184326171875,0.0,0.0,7.329759682761505e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.923848847392946e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,0.0004707431653514,291.21466064453125,294.1499938964844,286.4883117675781,284.0591735839844,289.1649475097656,286.671142578125,291.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365453941725718e-09,0.0010042814537882,-0.0157286897301673,0.0,0.0,0.0,-0.0079684443771839,60.0,-3.1304893493652344,-0.0,-6.87663259668625e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.420799324288964e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.920612501446158e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.327350613195449e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.920587035594508e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004705884493887,291.2141418457031,294.1499938964844,286.45001220703125,284.0406494140625,289.11700439453125,286.62432861328125,291.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155707836151123,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.420799324288964e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20068359375,0.0,0.0,9.920612501446158e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,7.327350613195449e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19927978515625,0.0,0.0,9.920587035594508e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1970520019531,0.0,0.0,0.0004705884493887,291.2141418457031,294.1499938964844,286.45001220703125,284.0406494140625,289.11700439453125,286.62432861328125,291.0507202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039554908871,6.326594803596208e-09,0.0010039492044597,-0.015626898035407,0.0,0.0,0.0,-0.0079491809010505,60.0,-3.155707836151123,-0.0,-6.872082281006442e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.418017725693062e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.917683200910687e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.32518601580523e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.917657007463276e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004704495077021,291.2135925292969,294.1499938964844,286.413330078125,284.0235595703125,289.0692443847656,286.5799255371094,291.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179207324981689,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.418017725693062e-05,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004699707031,0.0,0.0,9.917683200910687e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.201416015625,0.0,0.0,7.32518601580523e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.917657007463276e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004704495077021,291.2135925292969,294.1499938964844,286.413330078125,284.0235595703125,289.0692443847656,286.5799255371094,291.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.2916702958659715e-09,0.0010036504827439,-0.0155354123562574,0.0,0.0,0.0,-0.0079318666830658,60.0,-3.179207324981689,-0.0,-6.867993818104878e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.415706881554796e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.915248665492982e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.323388126678765e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.915223927237092e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004703340819105,291.2130432128906,294.1499938964844,286.3766784667969,284.00640869140625,289.0216979980469,286.5375366210937,291.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202284097671509,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,9.415706881554796e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.915248665492982e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011413574219,0.0,0.0,7.323388126678765e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,9.915223927237092e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966857910156,0.0,0.0,0.0004703340819105,291.2130432128906,294.1499938964844,286.3766784667969,284.00640869140625,289.0216979980469,286.5375366210937,291.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262617979757579e-09,0.0010034020524471,-0.0154593084007501,0.0,0.0,0.0,-0.007917464710772,60.0,-3.202284097671509,-0.0,-6.864593871114266e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964111328125,0.0,0.0,9.414727537659928e-05,298.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001037597656,0.0,0.0,9.914217662299052e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,7.32262633391656e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.914192196447402e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0004702851583715,291.2127380371094,294.1499938964844,286.3583374023437,283.9978332519531,288.9980163574219,286.5169372558594,291.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003302866593,6.2502851783108335e-09,0.0010032965801656,-0.0154270026832818,0.0,0.0,0.0,-0.0079113505780696,60.0,-3.213852882385254,-0.0,-6.863150758817937e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,9.413863881491125e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,9.913307440001518e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,7.321954035433009e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,9.913282701745628e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0004702420264948,291.2124328613281,294.1499938964844,286.3399963378906,283.9892272949219,288.974365234375,286.4966735839844,291.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032097343355,6.239396554974519e-09,0.0010032034479081,-0.0153984790667891,0.0,0.0,0.0,-0.0079059526324272,60.0,-3.2254538536071777,-0.0,-6.86187675569272e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.4124763563741e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.91184642771259e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,7.320874283323064e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.9118216894567e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004701727302744,291.2118225097656,294.1499938964844,286.3033447265625,283.9720153808594,288.92724609375,286.45684814453125,291.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248755693435669,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,9.4124763563741e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19970703125,0.0,0.0,9.91184642771259e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005920410156,0.0,0.0,7.320874283323064e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.9118216894567e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,0.0004701727302744,291.2118225097656,294.1499938964844,286.3033447265625,283.9720153808594,288.92724609375,286.45684814453125,291.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030596749857,6.22185858389912e-09,0.0010030535049736,-0.0153525369241833,0.0,0.0,0.0,-0.0078972578048706,60.0,-3.248755693435669,-0.0,-6.85982541881458e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.411526116309687e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.910844528349116e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.320134318433702e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.910819790093228e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.000470125261927,291.211181640625,294.1499938964844,286.26666259765625,283.9547119140625,288.8803100585937,286.4178466796875,291.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272191286087036,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.411526116309687e-05,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,9.910844528349116e-05,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002868652344,0.0,0.0,7.320134318433702e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,9.910819790093228e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.000470125261927,291.211181640625,294.1499938964844,286.26666259765625,283.9547119140625,288.8803100585937,286.4178466796875,291.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209763370179644e-09,0.0010029500117525,-0.0153208523988723,0.0,0.0,0.0,-0.0078912619501352,60.0,-3.272191286087036,-0.0,-6.858410728227683e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.410984057467432e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.910273365676404e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.31971231289208e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.910249355016276e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004700981953646,291.21051025390625,294.1499938964844,286.2300109863281,283.9373779296875,288.8335266113281,286.3794250488281,291.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2957563400268555,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.410984057467432e-05,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.910273365676404e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,7.31971231289208e-05,297.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19775390625,0.0,0.0,9.910249355016276e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957092285156,0.0,0.0,0.0004700981953646,291.21051025390625,294.1499938964844,286.2300109863281,283.9373779296875,288.8335266113281,286.3794250488281,291.038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028964607045,6.202767188767666e-09,0.0010028901742771,-0.015302525833249,0.0,0.0,0.0,-0.0078877937048673,60.0,-3.2957563400268555,-0.0,-6.857592182996086e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.410818893229588e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.9100980150979e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.319582800846547e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.910074732033536e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004700899298768,291.2098083496094,294.1499938964844,286.1933288574219,283.91998291015625,288.7869567871094,286.3414306640625,291.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3194429874420166,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.410818893229588e-05,298.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19873046875,0.0,0.0,9.9100980150979e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.319582800846547e-05,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.910074732033536e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,0.0004700899298768,291.2098083496094,294.1499938964844,286.1933288574219,283.91998291015625,288.7869567871094,286.3414306640625,291.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028766700997,6.200460145322495e-09,0.0010028705000877,-0.0152964824810624,0.0,0.0,0.0,-0.0078866500407457,60.0,-3.3194429874420166,-0.0,-6.857322887299233e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.41086545935832e-05,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.910146764013916e-05,298.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19940185546875,0.0,0.0,7.319618453038856e-05,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.910123480949552e-05,298.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,0.0004700922581832,291.2094421386719,294.1499938964844,286.17498779296875,283.9112548828125,288.76373291015625,286.3225402832031,291.0357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028806282207,6.200920665833109e-09,0.0010028744582086,-0.0152976894751191,0.0,0.0,0.0,-0.0078868782147765,60.0,-3.331329822540283,-0.0,-6.857376178004415e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949157714844,0.0,0.0,9.410992061020806e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.910279914038256e-05,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,7.319716678466648e-05,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.91025663097389e-05,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,0.0004700985737144,291.2090759277344,294.1499938964844,286.1566772460937,283.9025573730469,288.7405700683594,286.3037109375,291.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028930846601,6.202376834352208e-09,0.0010028869146481,-0.0153015041723847,0.0,0.0,0.0,-0.0078875999897718,60.0,-3.343242883682251,-0.0,-6.857546708261e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996220,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.411463543074206e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.910776134347544e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.320082659134641e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.910752851283178e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004701221478171,291.2083435058594,294.1499938964844,286.1199951171875,283.8850402832031,288.6943359375,286.2662353515625,291.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367142677307129,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.411463543074206e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979675292969,0.0,0.0,9.910776134347544e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,7.320082659134641e-05,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,9.910752851283178e-05,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0004701221478171,291.2083435058594,294.1499938964844,286.1199951171875,283.8850402832031,288.6943359375,286.2662353515625,291.0326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.367142677307129,-0.0,-6.85820680246252e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
