time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003360,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.209467680193484e-05,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.698036592453718e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461486816406,0.0,0.0,7.162945257732645e-05,297.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.698025678517296e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004600319953169,291.1343078613281,294.1499938964844,283.9566650390625,282.5946960449219,286.20050048828125,284.2071838378906,290.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814440385057882e-09,0.0009813300566747,-0.0086969267576932,0.0,0.0,0.0,-0.0066378628835082,60.0,-4.646967887878418,-0.0,-6.565879573372514e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.20943566597998e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.698003123048692e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,7.162919791880995e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.697992209112272e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004600303946062,291.1326599121094,294.1499938964844,283.9200134277344,282.5793762207031,286.1611633300781,284.1724853515625,290.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669498443603516,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.20943566597998e-05,297.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.698003123048692e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,7.162919791880995e-05,297.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,9.697992209112272e-05,297.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004600303946062,291.1326599121094,294.1499938964844,283.9200134277344,282.5793762207031,286.1611633300781,284.1724853515625,290.8756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955986917018,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.669498443603516,-0.0,-6.565822019410916e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.209608106175438e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.698185021989048e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.163054397096857e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.698174108052626e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004600390384439,291.1309814453125,294.1499938964844,283.8833312988281,282.56451416015625,286.12188720703125,284.13751220703125,290.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69213342666626,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415405273437,0.0,0.0,9.209608106175438e-05,297.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.698185021989048e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,7.163054397096857e-05,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.698174108052626e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0004600390384439,291.1309814453125,294.1499938964844,283.8833312988281,282.56451416015625,286.12188720703125,284.13751220703125,290.87255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829883587330414e-09,0.0009813432116061,-0.0087009724229574,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.69213342666626,-0.0,-6.566056498513717e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.209961717715488e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.698556823423132e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.163328700698912e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.698545909486712e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004600566753651,291.1293029785156,294.1499938964844,283.8466796875,282.5500183105469,286.0826416015625,284.1023254394531,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714859485626221,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.209961717715488e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.698556823423132e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.163328700698912e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412048339844,0.0,0.0,9.698545909486712e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004600566753651,291.1293029785156,294.1499938964844,283.8466796875,282.5500183105469,286.0826416015625,284.1023254394531,290.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.6872871422843904e-09,0.0009813799988478,-0.0087122367694973,0.0,0.0,0.0,-0.0066407597623765,60.0,-4.714859485626221,-0.0,-6.566548194086863e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.21047176234424e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.69909378909506e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,7.163725240388885e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.699082875158638e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004600821703206,291.1275939941406,294.1499938964844,283.8099975585937,282.5357971191406,286.04345703125,284.0668640136719,290.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73766565322876,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.21047176234424e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.69909378909506e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,7.163725240388885e-05,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1398620605469,0.0,0.0,9.699082875158638e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0004600821703206,291.1275939941406,294.1499938964844,283.8099975585937,282.5357971191406,286.04345703125,284.0668640136719,290.8663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.693538808136054e-09,0.0009814334334805,-0.0087286159396171,0.0,0.0,0.0,-0.0066438587382435,60.0,-4.73766565322876,-0.0,-6.567263710621773e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.21077880775556e-05,297.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.699416841613127e-05,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,7.16396389179863e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.699406655272468e-05,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004600974789354,291.1267395019531,294.1499938964844,283.7916564941406,282.5287780761719,286.0238647460937,284.0490417480469,290.86474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697312900285965e-09,0.0009814656805247,-0.0087385056540369,0.0,0.0,0.0,-0.0066457297652959,60.0,-4.749095916748047,-0.0,-6.567695720605117e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.211115684593096e-05,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.69977118074894e-05,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,7.164225826272741e-05,297.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.69976099440828e-05,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0004601143300533,291.1258850097656,294.1499938964844,283.7733459472656,282.52178955078125,286.0043029785156,284.0311584472656,290.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.701458473059915e-09,0.0009815011871978,-0.0087493676692247,0.0,0.0,0.0,-0.0066477847285568,60.0,-4.760540962219238,-0.0,-6.568170363152603e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.211869473801926e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.700564260128886e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,7.164811540860683e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.700554801383988e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004601519613061,291.1241760253906,294.1499938964844,283.7366638183594,282.50787353515625,285.9651794433594,283.9952392578125,290.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.78347110748291,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.211869473801926e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.700564260128886e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,7.164811540860683e-05,297.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.700554801383988e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004601519613061,291.1241760253906,294.1499938964844,283.7366638183594,282.50787353515625,285.9651794433594,283.9952392578125,290.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.710748819329978e-09,0.0009815805824473,-0.0087737096473574,0.0,0.0,0.0,-0.0066523905843496,60.0,-4.78347110748291,-0.0,-6.569234045628036e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.212712029693648e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.701451199362054e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,7.165466377045959e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.701441740617156e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004601940454449,291.1224365234375,294.1499938964844,283.70001220703125,282.4939270019531,285.9261169433594,283.9591064453125,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806448936462402,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.212712029693648e-05,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.701451199362054e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13671875,0.0,0.0,7.165466377045959e-05,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.701441740617156e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349182128906,0.0,0.0,0.0004601940454449,291.1224365234375,294.1499938964844,283.70001220703125,282.4939270019531,285.9261169433594,283.9591064453125,290.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146946134013e-09,0.0009816695237532,-0.0088009545579552,0.0,0.0,0.0,-0.0066575454548001,60.0,-4.806448936462402,-0.0,-6.570424204710434e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.21362079679966e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.70240871538408e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,7.166173600126058e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.70239852904342e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0004602394765242,291.1206970214844,294.1499938964844,283.663330078125,282.4798889160156,285.8870544433594,283.9227905273437,290.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829461097717285,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.21362079679966e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.70240871538408e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,7.166173600126058e-05,297.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,9.70239852904342e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0004602394765242,291.1206970214844,294.1499938964844,283.663330078125,282.4798889160156,285.8870544433594,283.9227905273437,290.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732375297715862e-09,0.0009817655663937,-0.0088303750380873,0.0,0.0,0.0,-0.0066631119698286,60.0,-4.829461097717285,-0.0,-6.571709576519424e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.21457540243864e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.703412797534838e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.166915020206943e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.70340333878994e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004602871194947,291.1189270019531,294.1499938964844,283.6266784667969,282.46563720703125,285.8480529785156,283.8863220214844,290.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.85249662399292,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.21457540243864e-05,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,9.703412797534838e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339111328125,0.0,0.0,7.166915020206943e-05,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,9.70340333878994e-05,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13214111328125,0.0,0.0,0.0004602871194947,291.1189270019531,294.1499938964844,283.6266784667969,282.46563720703125,285.8480529785156,283.8863220214844,290.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165866237381e-09,0.0009818663820624,-0.0088612679392099,0.0,0.0,0.0,-0.0066689569503068,60.0,-4.85249662399292,-0.0,-6.57305960771737e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.21506216400303e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,9.703925752546638e-05,298.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,7.167294097598642e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.70391629380174e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0004603114794008,291.1180419921875,294.1499938964844,283.6083374023437,282.4584350585937,285.8285827636719,283.8680114746094,290.8488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.864020347595215,-0.0,-6.573749544713793e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.215553291141988e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321105957031,0.0,0.0,9.704442345537244e-05,298.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.167675357777625e-05,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.704432886792348e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307373046875,0.0,0.0,0.000460335984826,291.1171569824219,294.1499938964844,283.5899963378906,282.4511413574219,285.8091125488281,283.84967041015625,290.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749500110745,60.0,-4.875545024871826,-0.0,-6.574443744966629e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.21653409022838e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.705474803922698e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.168437878135592e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.7054653451778e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004603849665727,291.1153869628906,294.1499938964844,283.5533447265625,282.43621826171875,285.7701721191406,283.8128662109375,290.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898593425750732,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.21653409022838e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,9.705474803922698e-05,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,7.168437878135592e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1301574707031,0.0,0.0,9.7054653451778e-05,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,0.0004603849665727,291.1153869628906,294.1499938964844,283.5533447265625,282.43621826171875,285.7701721191406,283.8128662109375,290.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768379386315246e-09,0.0009820733685046,-0.0089247105643153,0.0,0.0,0.0,-0.0066809603013098,60.0,-4.898593425750732,-0.0,-6.57583285601504e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.217495971824974e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.706488344818354e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.169186574174091e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.706478886073457e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0004604330461006,291.11358642578125,294.1499938964844,283.51666259765625,282.4208374023437,285.7312927246094,283.7759704589844,290.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921631813049316,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278381347656,0.0,0.0,9.217495971824974e-05,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,9.706488344818354e-05,298.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,7.169186574174091e-05,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.706478886073457e-05,297.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,0.0004604330461006,291.11358642578125,294.1499938964844,283.51666259765625,282.4208374023437,285.7312927246094,283.7759704589844,290.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.7802783126039685e-09,0.0009821751154959,-0.0089558884501457,0.0,0.0,0.0,-0.0066868592984974,60.0,-4.921631813049316,-0.0,-6.577195676982228e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.218420018441976e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.707460412755609e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,7.16990398359485e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.70745095401071e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004604791756719,291.1117858886719,294.1499938964844,283.4800109863281,282.4049072265625,285.6924133300781,283.73895263671875,290.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944647789001465,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263732910156,0.0,0.0,9.218420018441976e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277770996094,0.0,0.0,9.707460412755609e-05,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12811279296875,0.0,0.0,7.16990398359485e-05,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,9.70745095401071e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264343261719,0.0,0.0,0.0004604791756719,291.1117858886719,294.1499938964844,283.4800109863281,282.4049072265625,285.6924133300781,283.73895263671875,290.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.791690961207905e-09,0.0009822727879509,-0.0089857913553714,0.0,0.0,0.0,-0.0066925170831382,60.0,-4.944647789001465,-0.0,-6.578502365073291e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.219282947015016e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.70836917986162e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.170575554482639e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.708359721116722e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004605222784448,291.1099548339844,294.1499938964844,283.4433288574219,282.3883361816406,285.6535949707031,283.7018737792969,290.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967629432678223,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249389648437,0.0,0.0,9.219282947015016e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263122558594,0.0,0.0,9.70836917986162e-05,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.170575554482639e-05,297.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.708359721116722e-05,297.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004605222784448,291.1099548339844,294.1499938964844,283.4433288574219,282.3883361816406,285.6535949707031,283.7018737792969,290.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.802353099047195e-09,0.0009823639411479,-0.0090137273073196,0.0,0.0,0.0,-0.0066978028044104,60.0,-4.967629432678223,-0.0,-6.579723788036064e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,9.21968457987532e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,9.708791912999004e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,7.170887693064287e-05,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,9.708783181849868e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0004605423600878,291.1090393066406,294.1499938964844,283.42498779296875,282.3797607421875,285.6342163085937,283.6833190917969,290.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807313131432011e-09,0.000982406316325,-0.0090267239138484,0.0,0.0,0.0,-0.0067002619616687,60.0,-4.979103088378906,-0.0,-6.580292222224672e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,9.22006365726702e-05,297.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,9.709191363072024e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,7.171182369347662e-05,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,9.709181904327124e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004605612775776,291.1081237792969,294.1499938964844,283.4066772460937,282.3710021972656,285.61480712890625,283.66473388671875,290.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811989834900942e-09,0.0009824463631957,-0.0090389773249626,0.0,0.0,0.0,-0.0067025800235569,60.0,-4.99056339263916,-0.0,-6.580827971447435e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.2207410489209e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.709904406918211e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,7.171709148678929e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.709894948173314e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004605951253324,291.10626220703125,294.1499938964844,283.3699951171875,282.35284423828125,285.5760498046875,283.6275634765625,290.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013440132141113,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219787597656,0.0,0.0,9.2207410489209e-05,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.709904406918211e-05,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236572265625,0.0,0.0,7.171709148678929e-05,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,9.709894948173314e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004605951253324,291.10626220703125,294.1499938964844,283.3699951171875,282.35284423828125,285.5760498046875,283.6275634765625,290.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608615428209,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.013440132141113,-0.0,-6.581785072512504e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.221291111316532e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.71048284554854e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,7.172136247390881e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.710474114399403e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004606225993484,291.1044311523437,294.1499938964844,283.3333435058594,282.333740234375,285.537353515625,283.5903625488281,290.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036243438720703,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,9.221291111316532e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,9.71048284554854e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12213134765625,0.0,0.0,7.172136247390881e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.710474114399403e-05,297.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,0.0004606225993484,291.1044311523437,294.1499938964844,283.3333435058594,282.333740234375,285.537353515625,283.5903625488281,290.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827105299336608e-09,0.000982575584203,-0.0090785818174481,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.036243438720703,-0.0,-6.582560274637217e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.221689106198028e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.71090266830288e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.172446203185245e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.710893937153742e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004606425063684,291.1025390625,294.1499938964844,283.2966613769531,282.31365966796875,285.4986572265625,283.5531921386719,290.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058959484100342,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.221689106198028e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,9.71090266830288e-05,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.172446203185245e-05,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.710893937153742e-05,297.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004606425063684,291.1025390625,294.1499938964844,283.2966613769531,282.31365966796875,285.4986572265625,283.5531921386719,290.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319827311283924e-09,0.0009826172608882,-0.009091361425817,0.0,0.0,0.0,-0.0067124916240572,60.0,-5.058959484100342,-0.0,-6.583118761227524e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.22191102290526e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.711135498946533e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,7.17261791578494e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.711126767797396e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0004606535367202,291.1006774902344,294.1499938964844,283.260009765625,282.29248046875,285.4599914550781,283.5160217285156,290.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081573486328125,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.22191102290526e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.711135498946533e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,7.17261791578494e-05,297.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,9.711126767797396e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0004606535367202,291.1006774902344,294.1499938964844,283.260009765625,282.29248046875,285.4599914550781,283.5160217285156,290.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.8346539277256406e-09,0.0009826401947066,-0.0090983612462878,0.0,0.0,0.0,-0.0067138159647583,60.0,-5.081573486328125,-0.0,-6.583425005146637e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
