time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,9.221945219906048e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11798095703125,0.0,0.0,9.711171878734604e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,7.172644836828113e-05,297.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.711163147585468e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11676025390625,0.0,0.0,0.00046065528295,291.0997314453125,294.1499938964844,283.2416687011719,282.2814636230469,285.440673828125,283.4974670410156,290.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835043393962678e-09,0.0009826434543356,-0.009099381044507,0.0,0.0,0.0,-0.0067140092141926,60.0,-5.092835426330566,-0.0,-6.58346976933899e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.221927030012012e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,9.711151506053284e-05,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,7.172630284912884e-05,297.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.711143502499908e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,0.0004606543516274,291.0987854003906,294.1499938964844,283.22332763671875,282.2701110839844,285.42138671875,283.4789123535156,290.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.834768058652571e-09,0.0009826411260291,-0.0090986602008342,0.0,0.0,0.0,-0.0067138727754354,60.0,-5.104066371917725,-0.0,-6.583438505458616e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.221709478879347e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.710922313388436e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,7.172460755100474e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.71091430983506e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004606434667948,291.09686279296875,294.1499938964844,283.1866760253906,282.2464904785156,285.3828125,283.44189453125,290.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126428127288818,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,9.221709478879347e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.710922313388436e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,7.172460755100474e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,9.71091430983506e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11444091796875,0.0,0.0,0.0004606434667948,291.09686279296875,294.1499938964844,283.1866760253906,282.2464904785156,285.3828125,283.44189453125,290.810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913390740752,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.126428127288818,-0.0,-6.58311805068479e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.22122417250648e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.71041154116392e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,7.172083132900298e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.710403537610546e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004606192524079,291.0949401855469,294.1499938964844,283.1499938964844,282.22149658203125,285.34423828125,283.40496826171875,290.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148632526397705,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.22122417250648e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1140441894531,0.0,0.0,9.71041154116392e-05,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,7.172083132900298e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.710403537610546e-05,297.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128845214844,0.0,0.0,0.0004606192524079,291.0949401855469,294.1499938964844,283.1499938964844,282.22149658203125,285.34423828125,283.40496826171875,290.807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825847638694313e-09,0.0009825648739933,-0.0090752867981791,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.148632526397705,-0.0,-6.582416034461859e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.220598440151662e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.709752339404076e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.171596371335909e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.7097443358507e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.000460587994894,291.093017578125,294.1499938964844,283.11334228515625,282.1949462890625,285.30572509765625,283.3681640625,290.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170697212219238,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,9.220598440151662e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1124572753906,0.0,0.0,9.709752339404076e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.171596371335909e-05,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,9.7097443358507e-05,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.000460587994894,291.093017578125,294.1499938964844,283.11334228515625,282.1949462890625,285.30572509765625,283.3681640625,290.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969052022363e-09,0.000982497469522,-0.0090546431019902,0.0,0.0,0.0,-0.0067055444233119,60.0,-5.170697212219238,-0.0,-6.581512934644709e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.220032370649278e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.709156438475476e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.171155448304489e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.7091484349221e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004605597350746,291.0910949707031,294.1499938964844,283.07666015625,282.1667175292969,285.2672424316406,283.3314514160156,290.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192722320556641,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1096496582031,0.0,0.0,9.220032370649278e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108703613281,0.0,0.0,9.709156438475476e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,7.171155448304489e-05,297.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.7091484349221e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004605597350746,291.0910949707031,294.1499938964844,283.07666015625,282.1667175292969,285.2672424316406,283.3314514160156,290.8005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837423401381e-09,0.0009824364678934,-0.0090359579771757,0.0,0.0,0.0,-0.0067020091228187,60.0,-5.192722320556641,-0.0,-6.580695810498582e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088562011719,0.0,0.0,9.219794446835294e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,9.708906145533548e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,7.170970638981089e-05,297.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,9.708898141980173e-05,297.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089172363281,0.0,0.0,0.0004605478607118,291.0901184082031,294.1499938964844,283.0583190917969,282.1520080566406,285.2480163574219,283.3131103515625,290.7987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807836712610424e-09,0.0009824108565226,-0.0090280957520008,0.0,0.0,0.0,-0.006700521800667,60.0,-5.203742504119873,-0.0,-6.58035261835721e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080627441406,0.0,0.0,9.219596540788189e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,9.70869732555002e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,7.170816388679668e-05,297.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,9.708689321996644e-05,297.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0004605379654094,291.0891418457031,294.1499938964844,283.0400085449219,282.1369323730469,285.22882080078125,283.2947998046875,290.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823931613937,3.80533027311003e-09,0.0009823894361034,-0.009021527133882,0.0,0.0,0.0,-0.0066992789506912,60.0,-5.214775562286377,-0.0,-6.580064848549227e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.219349158229306e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.70843611867167e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,7.170623575802892e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.708428115118296e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004605255962815,291.087158203125,294.1499938964844,283.0033264160156,282.1056823730469,285.1903991699219,283.2582092285156,290.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236896514892578,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,9.219349158229306e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076354980469,0.0,0.0,9.70843611867167e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,7.170623575802892e-05,297.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,9.708428115118296e-05,297.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0004605255962815,291.087158203125,294.1499938964844,283.0033264160156,282.1056823730469,285.1903991699219,283.2582092285156,290.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802164361133009e-09,0.0009823623113334,-0.0090132327750325,0.0,0.0,0.0,-0.0066977096721529,60.0,-5.236896514892578,-0.0,-6.57970247175399e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.219332423526794e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.708417928777636e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.170610479079187e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.70840992522426e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0004605247522704,291.085205078125,294.1499938964844,282.9666748046875,282.0731506347656,285.1520080566406,283.2216186523437,290.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.25911808013916,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,9.219332423526794e-05,297.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.708417928777636e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,7.170610479079187e-05,297.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.70840992522426e-05,297.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048889160156,0.0,0.0,0.0004605247522704,291.085205078125,294.1499938964844,282.9666748046875,282.0731506347656,285.1520080566406,283.2216186523437,290.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.801875259057397e-09,0.0009823598666116,-0.0090124756097793,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.25911808013916,-0.0,-6.579669076245409e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.219565254170448e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.708663128549232e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,7.17079165042378e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.70865585259162e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0004605363938026,291.08319091796875,294.1499938964844,282.92999267578125,282.0393981933594,285.1136474609375,283.1849975585937,290.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281459808349609,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,9.219565254170448e-05,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.708663128549232e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,7.17079165042378e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,9.70865585259162e-05,297.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0004605363938026,291.08319091796875,294.1499938964844,282.92999267578125,282.0393981933594,285.1136474609375,283.1849975585937,290.7865905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823878062888,3.804703663234932e-09,0.0009823840809985,-0.0090198861435055,0.0,0.0,0.0,-0.0066989683546125,60.0,-5.281459808349609,-0.0,-6.579993083732917e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.220042556989938e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.709165897220372e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.171162724262103e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.709157893666998e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0004605602298397,291.0812072753906,294.1499938964844,282.8933410644531,282.0045471191406,285.0753173828125,283.1483459472656,290.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303928375244141,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,9.220042556989938e-05,297.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026916503906,0.0,0.0,9.709165897220372e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,7.171162724262103e-05,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,9.709157893666998e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0004605602298397,291.0812072753906,294.1499938964844,282.8933410644531,282.0045471191406,285.0753173828125,283.1483459472656,290.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.81057185805389e-09,0.0009824342560023,-0.0090352622792124,0.0,0.0,0.0,-0.0067018773406744,60.0,-5.303928375244141,-0.0,-6.58066596770368e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,9.220363426720724e-05,297.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,9.709503501653673e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,7.17141228960827e-05,297.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1014404296875,0.0,0.0,9.709496225696056e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0004605762660503,291.0802001953125,294.1499938964844,282.875,281.9867553710937,285.0561828613281,283.1299743652344,290.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824718581512,3.814535354251802e-09,0.0009824681328609,-0.009045647457242,0.0,0.0,0.0,-0.0067038424313068,60.0,-5.31520938873291,-0.0,-6.581120004511831e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,9.220729407388716e-05,297.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.709889127407224e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012878417969,0.0,0.0,7.171696779550985e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005859375,0.0,0.0,9.709881123853847e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0004605945432558,291.0791931152344,294.1499938964844,282.8566589355469,281.9687194824219,285.0370178222656,283.1116027832031,290.779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.8190575146757055e-09,0.0009825067827478,-0.0090574957430362,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.326516628265381,-0.0,-6.5816379901662e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.221563232131302e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.710766607895494e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,7.172345067374408e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.71075933193788e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004606361908372,291.0771789550781,294.1499938964844,282.82000732421875,281.9320373535156,284.9987487792969,283.0747375488281,290.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.3491950035095215,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.221563232131302e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,9.710766607895494e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,7.172345067374408e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,9.71075933193788e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0004606361908372,291.0771789550781,294.1499938964844,282.82000732421875,281.9320373535156,284.9987487792969,283.0747375488281,290.7759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.829374151109732e-09,0.0009825950255617,-0.0090845264494419,0.0,0.0,0.0,-0.0067111984826624,60.0,-5.3491950035095215,-0.0,-6.582820333278505e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.222457447322084e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.711708116810767e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.173039921326563e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.711700840853156e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0004606808361131,291.0751342773437,294.1499938964844,282.7833251953125,281.8946228027344,284.96051025390625,283.0378112792969,290.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371926307678223,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,9.222457447322084e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.711708116810767e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.173039921326563e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.711700840853156e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0004606808361131,291.0751342773437,294.1499938964844,282.7833251953125,281.8946228027344,284.96051025390625,283.0378112792969,290.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840436857416307e-09,0.000982689554803,-0.0091135129332542,0.0,0.0,0.0,-0.006716682575643,60.0,-5.371926307678223,-0.0,-6.584087941519101e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.223301458405332e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.71259651123546e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,7.173696212703362e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.712589235277846e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0004607230075635,291.0730895996094,294.1499938964844,282.7466735839844,281.8565368652344,284.9222717285156,283.00079345703125,290.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394654273986816,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,9.223301458405332e-05,297.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959167480469,0.0,0.0,9.71259651123546e-05,298.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,7.173696212703362e-05,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,9.712589235277846e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0004607230075635,291.0730895996094,294.1499938964844,282.7466735839844,281.8565368652344,284.9222717285156,283.00079345703125,290.7688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827828034758,3.850881391542771e-09,0.0009827788453549,-0.0091408779844641,0.0,0.0,0.0,-0.0067218602634966,60.0,-5.394654273986816,-0.0,-6.585284495486121e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.22397302929312e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.71330373431556e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,7.174217898864299e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.713296458357944e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.00046075656428,291.0710144042969,294.1499938964844,282.7099914550781,281.81793212890625,284.8840637207031,282.9637145996094,290.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417314052581787,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,9.22397302929312e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,9.71330373431556e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,7.174217898864299e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937805175781,0.0,0.0,9.713296458357944e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.00046075656428,291.0710144042969,294.1499938964844,282.7099914550781,281.81793212890625,284.8840637207031,282.9637145996094,290.7652282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859174757536721e-09,0.0009828498587012,-0.0091626085340976,0.0,0.0,0.0,-0.0067259720526635,60.0,-5.417314052581787,-0.0,-6.586235201666568e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922546386719,0.0,0.0,9.22420367714949e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,9.713546751299872e-05,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,7.17439761501737e-05,297.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.71353947534226e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0004607680893968,291.0699768066406,294.1499938964844,282.6916809082031,281.7984619140625,284.864990234375,282.9451599121094,290.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828780312091,3.862016928479761e-09,0.0009828740730881,-0.0091700553894042,0.0,0.0,0.0,-0.0067273811437189,60.0,-5.42859411239624,-0.0,-6.586561340782282e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,9.224344103131445e-05,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924377441406,0.0,0.0,9.71369445323944e-05,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,7.174506754381582e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.092041015625,0.0,0.0,9.713687177281828e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,0.00046077510342,291.0689392089844,294.1499938964844,282.67333984375,281.7789306640625,284.84588623046875,282.9266052246094,290.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637280042053135e-09,0.0009828887414187,-0.0091745387762784,0.0,0.0,0.0,-0.0067282291129231,60.0,-5.439827919006348,-0.0,-6.586757450577353e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.224293171428144e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.713640611153096e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,7.174466736614704e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.713633335195482e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0004607725422829,291.0668640136719,294.1499938964844,282.6366577148437,281.7395935058594,284.8077392578125,282.8895568847656,290.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726938262581,0.0,0.0,0.0,-0.0067278803326189,60.0,-5.462120056152344,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896301269531,0.0,0.0,9.224293171428144e-05,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906982421875,0.0,0.0,9.713640611153096e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,7.174466736614704e-05,297.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,9.713633335195482e-05,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,0.0004607725422829,291.0668640136719,294.1499938964844,282.6366577148437,281.7395935058594,284.8077392578125,282.8895568847656,290.75799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863023678718491e-09,0.0009828828042373,-0.0091726938262581,0.0,0.0,0.0,-0.0067278803326189,60.0,-5.462120056152344,-0.0,-6.586676448705475e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.223718370776623e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.713035251479596e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,7.174019992817193e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.713027975521982e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0004607438459061,291.06475830078125,294.1499938964844,282.6000061035156,281.7000732421875,284.7696228027344,282.85260009765625,290.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855794350471342e-09,0.0009828209877014,-0.009153751656413,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.484123706817627,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.087890625,0.0,0.0,9.223718370776623e-05,297.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08892822265625,0.0,0.0,9.713035251479596e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,7.174019992817193e-05,297.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.713027975521982e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,0.0004607438459061,291.06475830078125,294.1499938964844,282.6000061035156,281.7000732421875,284.7696228027344,282.85260009765625,290.7543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.855794350471342e-09,0.0009828209877014,-0.009153751656413,0.0,0.0,0.0,-0.0067242961376905,60.0,-5.484123706817627,-0.0,-6.585847955875579e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.222543303621932e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.711797611089425e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,7.17310540494509e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.00046068514348,291.0626525878906,294.1499938964844,282.5633239746094,281.6604919433594,284.7315368652344,282.8158264160156,290.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505780220031738,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,9.222543303621932e-05,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.711797611089425e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,7.17310540494509e-05,297.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,9.71179106272757e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.086181640625,0.0,0.0,0.00046068514348,291.0626525878906,294.1499938964844,282.5633239746094,281.6604919433594,284.7315368652344,282.8158264160156,290.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841088780376367e-09,0.0009826952591538,-0.009115220978856,0.0,0.0,0.0,-0.0067170062102377,60.0,-5.505780220031738,-0.0,-6.584162548506356e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.709885489428416e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,7.171693869167939e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.709878941066564e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0004605944850482,291.0605163574219,294.1499938964844,282.52667236328125,281.62091064453125,284.6934509277344,282.7792358398437,290.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.5270538330078125,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
