time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12008040,297.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.220727952197194e-05,297.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,9.709885489428416e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,7.171693869167939e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.709878941066564e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844116210937,0.0,0.0,0.0004605944850482,291.0605163574219,294.1499938964844,282.52667236328125,281.62091064453125,284.6934509277344,282.7792358398437,290.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818404259448016e-09,0.0009825013112276,-0.0090557839721441,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.5270538330078125,-0.0,-6.581563383178948e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834655761719,0.0,0.0,9.219579078489916e-05,297.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08447265625,0.0,0.0,9.708675497677176e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.084716796875,0.0,0.0,7.170799653977156e-05,297.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841064453125,0.0,0.0,9.708668949315324e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08349609375,0.0,0.0,0.0004605370631907,291.0594787597656,294.1499938964844,282.5083312988281,281.6011657714844,284.6744384765625,282.76104736328125,290.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804052184364082e-09,0.0009823784930631,-0.0090181799605488,0.0,0.0,0.0,-0.0066986456513404,60.0,-5.537538528442383,-0.0,-6.579918476745662e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.218273044098169e-05,297.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,9.707300341688097e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,7.169783930294216e-05,297.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,9.707293065730482e-05,297.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826110839844,0.0,0.0,0.0004604718124028,291.05841064453125,294.1499938964844,282.489990234375,281.5814514160156,284.6554260253906,282.7429504394531,290.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787745672667597e-09,0.0009822391439229,-0.0089754536747932,0.0,0.0,0.0,-0.0066905617713928,60.0,-5.547919750213623,-0.0,-6.578050459893349e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.215217141900212e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.704082185635345e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.167406874941662e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.70407563727349e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0004603191919159,291.0562438964844,294.1499938964844,282.4533386230469,281.542236328125,284.617431640625,282.7070007324219,290.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568393230438232,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.215217141900212e-05,297.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.704082185635345e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,7.167406874941662e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.70407563727349e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0004603191919159,291.0562438964844,294.1499938964844,282.4533386230469,281.542236328125,284.617431640625,282.7070007324219,290.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749613064485402e-09,0.0009819130646064,-0.0088755395263433,0.0,0.0,0.0,-0.0066716577857732,60.0,-5.568393230438232,-0.0,-6.573683464239366e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.211633732775226e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.700308146420866e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,7.164619455579668e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.700302325654776e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004601402033586,291.0541076660156,294.1499938964844,282.4166564941406,281.5033874511719,284.5794677734375,282.67138671875,290.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048997203470435e-09,0.0009815307566896,-0.0087583838030695,0.0,0.0,0.0,-0.0066494918428361,60.0,-5.588496685028076,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,9.211633732775226e-05,297.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799255371094,0.0,0.0,9.700308146420866e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,7.164619455579668e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,9.700302325654776e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.0004601402033586,291.0541076660156,294.1499938964844,282.4166564941406,281.5033874511719,284.5794677734375,282.67138671875,290.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048997203470435e-09,0.0009815307566896,-0.0087583838030695,0.0,0.0,0.0,-0.0066494918428361,60.0,-5.588496685028076,-0.0,-6.568564003828214e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.696083725430071e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,7.161498797358945e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.69607717706822e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.000459939794382,291.05194091796875,294.1499938964844,282.3800048828125,281.4649658203125,284.5415344238281,282.6361999511719,290.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849090040102e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.608280658721924,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.207621769746764e-05,297.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780944824219,0.0,0.0,9.696083725430071e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,7.161498797358945e-05,297.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.69607717706822e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771789550781,0.0,0.0,0.000459939794382,291.05194091796875,294.1499938964844,282.3800048828125,281.4649658203125,284.5415344238281,282.6361999511719,290.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849090040102e-09,0.0009811026975512,-0.0086272424086928,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.608280658721924,-0.0,-6.562836318835252e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.203297668136656e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.691529703559354e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,7.15813584974967e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.691523882793264e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004597238148562,291.0497436523437,294.1499938964844,282.34332275390625,281.4271240234375,284.503662109375,282.6014099121094,290.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914677548417e-09,0.0009806415764614,-0.0084859244525432,0.0,0.0,0.0,-0.0065979417413473,60.0,-5.627808570861816,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.203297668136656e-05,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,9.691529703559354e-05,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,7.15813584974967e-05,297.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,9.691523882793264e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004597238148562,291.0497436523437,294.1499938964844,282.34332275390625,281.4271240234375,284.503662109375,282.6014099121094,290.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806451853364,3.600914677548417e-09,0.0009806415764614,-0.0084859244525432,0.0,0.0,0.0,-0.0065979417413473,60.0,-5.627808570861816,-0.0,-6.556666676260647e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.201055945595726e-05,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.689169382909311e-05,298.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,7.15639180270955e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.68916283454746e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,0.0004596118233166,291.0486755371094,294.1499938964844,282.32501220703125,281.408447265625,284.4847412109375,282.5841369628906,290.7264709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951934316393e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.637498378753662,-0.0,-6.553469233949727e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.198781481245533e-05,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.686773410066962e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.15462228981778e-05,297.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.686767589300872e-05,297.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0004594981728587,291.0475769042969,294.1499938964844,282.3066711425781,281.38995361328125,284.4658203125,282.5669860839844,290.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578186520652e-09,0.0009801598498597,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.647150039672852,-0.0,-6.550225606360982e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.19418889679946e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.681937808636576e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,7.151050522224978e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.681931260274725e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.000459268776467,291.0453796386719,294.1499938964844,282.2699890136719,281.353515625,284.4280090332031,282.5329284667969,290.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301114546426e-09,0.0009796699741855,-0.008188234642148,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.666376113891602,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.19418889679946e-05,297.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.681937808636576e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,7.151050522224978e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,9.681931260274725e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.000459268776467,291.0453796386719,294.1499938964844,282.2699890136719,281.353515625,284.4280090332031,282.5329284667969,290.72076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487301114546426e-09,0.0009796699741855,-0.008188234642148,0.0,0.0,0.0,-0.0065416186116635,60.0,-5.666376113891602,-0.0,-6.54368008667916e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.18962396099232e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,7.147499854909256e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,9.677124035079032e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0004590407770592,291.04315185546875,294.1499938964844,282.2333374023437,281.3179931640625,284.3902587890625,282.49920654296875,290.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367545576018e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685553073883057,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697021484375,0.0,0.0,9.18962396099232e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.677130583440884e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07086181640625,0.0,0.0,7.147499854909256e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702819824219,0.0,0.0,9.677124035079032e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697631835937,0.0,0.0,0.0004590407770592,291.04315185546875,294.1499938964844,282.2333374023437,281.3179931640625,284.3902587890625,282.49920654296875,290.71697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430367545576018e-09,0.0009791831253096,-0.0080390563234686,0.0,0.0,0.0,-0.0065133939497172,60.0,-5.685553073883057,-0.0,-6.537177199561485e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.672447049524636e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,7.144040864659473e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.672441228758544e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0004588186275213,291.0409240722656,294.1499938964844,282.1966552734375,281.2834167480469,284.3525085449219,282.4658203125,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374899026908906e-09,0.0009787088492885,-0.0078937169164419,0.0,0.0,0.0,-0.0064858957193791,60.0,-5.704742908477783,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.185176895698532e-05,297.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,9.672447049524636e-05,298.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,7.144040864659473e-05,297.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0683898925781,0.0,0.0,9.672441228758544e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0004588186275213,291.0409240722656,294.1499938964844,282.1966552734375,281.2834167480469,284.3525085449219,282.4658203125,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374899026908906e-09,0.0009787088492885,-0.0078937169164419,0.0,0.0,0.0,-0.0064858957193791,60.0,-5.704742908477783,-0.0,-6.53084484270039e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,9.667965059634298e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,7.14073030394502e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.667959238868208e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0004586060240399,291.0386962890625,294.1499938964844,282.1600036621094,281.2499389648437,284.3148193359375,282.43267822265625,290.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218154893432943e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.7239990234375,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0659484863281,0.0,0.0,9.180921188089997e-05,297.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668334960937,0.0,0.0,9.667965059634298e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,7.14073030394502e-05,297.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664978027344,0.0,0.0,9.667959238868208e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,0.0004586060240399,291.0386962890625,294.1499938964844,282.1600036621094,281.2499389648437,284.3148193359375,282.43267822265625,290.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.3218154893432943e-09,0.0009782548295333,-0.0077546262182295,0.0,0.0,0.0,-0.0064595798030495,60.0,-5.7239990234375,-0.0,-6.524787465878036e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,9.178883192362264e-05,297.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,9.665819379733875e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,7.139145600376651e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655517578125,0.0,0.0,9.665813558967784e-05,297.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650329589844,0.0,0.0,0.0004585042188409,291.0375671386719,294.1499938964844,282.14166259765625,281.233642578125,284.2959899902344,282.41619873046875,290.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780408581718,3.296396267060686e-09,0.0009780374821275,-0.0076880217529833,0.0,0.0,0.0,-0.0064469785429537,60.0,-5.733666896820068,-0.0,-6.521887740973399e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.176913590636104e-05,297.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649108886719,0.0,0.0,9.663745004218072e-05,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,7.137614011298865e-05,297.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.66373918345198e-05,297.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.000458405847894,291.0364685058594,294.1499938964844,282.1233215332031,281.2176513671875,284.27716064453125,282.3997802734375,290.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778307285159,3.2718310283286205e-09,0.0009778274688869,-0.0076236547902226,0.0,0.0,0.0,-0.006434800568968,60.0,-5.743366241455078,-0.0,-6.519086070966297e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.659831266617402e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,7.134722545742989e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.659825445851312e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0004582201945595,291.0342102050781,294.1499938964844,282.086669921875,281.1866455078125,284.23956298828125,282.36700439453125,290.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021707452833,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762872219085693,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.17319703148678e-05,297.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,9.659831266617402e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,7.134722545742989e-05,297.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.659825445851312e-05,297.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0004582201945595,291.0342102050781,294.1499938964844,282.086669921875,281.1866455078125,284.23956298828125,282.36700439453125,290.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.225467448686458e-09,0.0009774309583008,-0.0075021707452833,0.0,0.0,0.0,-0.0064118159934878,60.0,-5.762872219085693,-0.0,-6.513800343554976e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.16981662157923e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.656271140556782e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.132093014661223e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.656265319790692e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0004580513341352,291.03192138671875,294.1499938964844,282.04998779296875,281.1570129394531,284.20196533203125,282.3343811035156,290.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.183290298025554e-09,0.0009770703036338,-0.0073916562832891,0.0,0.0,0.0,-0.0063909068703651,60.0,-5.782552719116211,-0.0,-6.508993521947559e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601806640625,0.0,0.0,9.16981662157923e-05,297.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06103515625,0.0,0.0,9.656271140556782e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,7.132093014661223e-05,297.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.656265319790692e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0004580513341352,291.03192138671875,294.1499938964844,282.04998779296875,281.1570129394531,284.20196533203125,282.3343811035156,290.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770734468474,3.183290298025554e-09,0.0009770703036338,-0.0073916562832891,0.0,0.0,0.0,-0.0063909068703651,60.0,-5.782552719116211,-0.0,-6.508993521947559e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.167458483716472e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.653787856223062e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,7.130258745746687e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.65378203545697e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0004579335509333,291.0296630859375,294.1499938964844,282.0133361816406,281.1287536621094,284.1643981933594,282.3017578125,290.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153857397464321e-09,0.0009768184972926,-0.0073145343922078,0.0,0.0,0.0,-0.0063763153739273,60.0,-5.80260705947876,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,9.167458483716472e-05,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05908203125,0.0,0.0,9.653787856223062e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,7.130258745746687e-05,297.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.65378203545697e-05,297.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0004579335509333,291.0296630859375,294.1499938964844,282.0133361816406,281.1287536621094,284.1643981933594,282.3017578125,290.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768216405063,3.153857397464321e-09,0.0009768184972926,-0.0073145343922078,0.0,0.0,0.0,-0.0063763153739273,60.0,-5.80260705947876,-0.0,-6.505640470777507e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,9.653073357185348e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,7.129731238819659e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,9.653067536419258e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0004578996449708,291.0273742675781,294.1499938964844,281.9766540527344,281.1016845703125,284.1268310546875,282.2689514160156,290.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823497295379639,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,9.166780364466832e-05,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,9.653073357185348e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,7.129731238819659e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,9.653067536419258e-05,297.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,0.0004578996449708,291.0273742675781,294.1499938964844,281.9766540527344,281.1016845703125,284.1268310546875,282.2689514160156,290.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.145349092292804e-09,0.0009767457377165,-0.007292240858078,0.0,0.0,0.0,-0.0063720969483256,60.0,-5.823497295379639,-0.0,-6.50467129048593e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.167027747025712e-05,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561218261719,0.0,0.0,9.653334564063698e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,7.129924051696435e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558166503906,0.0,0.0,9.653328743297608e-05,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.0004579120432026,291.0262145996094,294.1499938964844,281.9583435058594,281.08856201171875,284.10809326171875,282.2523803710937,290.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484097551270902e-09,0.0009767719311639,-0.007300260476768,0.0,0.0,0.0,-0.0063736140727996,60.0,-5.834323406219482,-0.0,-6.505019456426453e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.167649113805965e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551452636719,0.0,0.0,9.653987945057452e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,7.130407175282016e-05,297.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,9.653982851887122e-05,297.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0004579430678859,291.0250549316406,294.1499938964844,281.94000244140625,281.07568359375,284.0893249511719,282.2356872558594,290.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156120254033112e-09,0.0009768378222361,-0.0073204641230404,0.0,0.0,0.0,-0.0063774366863071,60.0,-5.845396041870117,-0.0,-6.505898397790588e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.656419570092112e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,7.132202881621197e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.65641374932602e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.000458058406366,291.0227355957031,294.1499938964844,281.9033203125,281.0506591796875,284.0517883300781,282.2018127441406,290.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868249893188477,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,9.169957775156944e-05,297.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,9.656419570092112e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,7.132202881621197e-05,297.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528564453125,0.0,0.0,9.65641374932602e-05,297.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523681640625,0.0,0.0,0.000458058406366,291.0227355957031,294.1499938964844,281.9033203125,281.0506591796875,284.0517883300781,282.2018127441406,290.6820068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832841895968e-09,0.0009770832257345,-0.007395698223263,0.0,0.0,0.0,-0.0063916705548763,60.0,-5.868249893188477,-0.0,-6.509169026003292e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.660262730903924e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,7.13504123268649e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.00045824071276,291.0204162597656,294.1499938964844,281.8666687011719,281.0265197753906,284.0142822265625,282.1671447753906,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147096067667,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.892002105712891,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05035400390625,0.0,0.0,9.17360739549622e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.660262730903924e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,7.13504123268649e-05,297.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,9.660257637733594e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.00045824071276,291.0204162597656,294.1499938964844,281.8666687011719,281.0265197753906,284.0142822265625,282.1671447753906,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230252731967198e-09,0.0009774715872481,-0.0075147096067667,0.0,0.0,0.0,-0.0064141866751015,60.0,-5.892002105712891,-0.0,-6.51434604037604e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,9.178503387374803e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.665418474469334e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,7.138848741305992e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.665412653703244e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0004584852722473,291.01806640625,294.1499938964844,281.8299865722656,281.00311279296875,283.97674560546875,282.13153076171875,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.2911990910378112e-09,0.0009779927786439,-0.0076744039542973,0.0,0.0,0.0,-0.0064444006420671,60.0,-5.916599273681641,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04833984375,0.0,0.0,9.178503387374803e-05,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,9.665418474469334e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0493469238281,0.0,0.0,7.138848741305992e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,9.665412653703244e-05,297.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483703613281,0.0,0.0,0.0004584852722473,291.01806640625,294.1499938964844,281.8299865722656,281.00311279296875,283.97674560546875,282.13153076171875,290.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779960382729,3.2911990910378112e-09,0.0009779927786439,-0.0076744039542973,0.0,0.0,0.0,-0.0064444006420671,60.0,-5.916599273681641,-0.0,-6.521295148331775e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
