time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010380,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.671794396126644e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,7.143558468669653e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.671789302956312e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0004587877483572,291.0157165527344,294.1499938964844,281.7933349609375,280.9803771972656,283.939208984375,282.0948791503906,290.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366588785524982e-09,0.0009786373702809,-0.0078719425946474,0.0,0.0,0.0,-0.0064817741513252,60.0,-5.941991329193115,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,9.184559166897088e-05,297.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,9.671794396126644e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473022460937,0.0,0.0,7.143558468669653e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,9.671789302956312e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,0.0004587877483572,291.0157165527344,294.1499938964844,281.7933349609375,280.9803771972656,283.939208984375,282.0948791503906,290.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366588785524982e-09,0.0009786373702809,-0.0078719425946474,0.0,0.0,0.0,-0.0064817741513252,60.0,-5.941991329193115,-0.0,-6.52989626814815e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452880859375,0.0,0.0,9.18799269129522e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04608154296875,0.0,0.0,9.675410547060892e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,7.146228745114058e-05,297.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458068847656,0.0,0.0,9.6754047262948e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,0.0004589592572301,291.0145263671875,294.1499938964844,281.7749938964844,280.96923828125,283.9204406738281,282.0761413574219,290.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790064068511,3.409342586024877e-09,0.0009790030308067,-0.007983966730535,0.0,0.0,0.0,-0.0065029691904783,60.0,-5.954977512359619,-0.0,-6.534776986200086e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442810058594,0.0,0.0,9.191680874209852e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,9.679294453235344e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,7.149097655201331e-05,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0447692871094,0.0,0.0,9.679289360065012e-05,297.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,0.0004591435135807,291.0133361816406,294.1499938964844,281.75665283203125,280.9582214355469,283.90167236328125,282.05712890625,290.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793991921469,3.4552714023305953e-09,0.0009793956996873,-0.0081043103709816,0.0,0.0,0.0,-0.0065257381647825,60.0,-5.968138694763184,-0.0,-6.540021502132731e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,9.68781896517612e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,7.155394268920645e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.68781387200579e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0004595478822011,291.0109558105469,294.1499938964844,281.7200012207031,280.9364929199219,283.8641357421875,282.01824951171875,290.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082539546423e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.99495792388916,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.199776104651392e-05,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,9.68781896517612e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,7.155394268920645e-05,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,9.68781387200579e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0422668457031,0.0,0.0,0.0004595478822011,291.0109558105469,294.1499938964844,281.7200012207031,280.9364929199219,283.8641357421875,282.01824951171875,290.6620788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556082539546423e-09,0.0009802577551454,-0.008368456736207,0.0,0.0,0.0,-0.0065757143311202,60.0,-5.99495792388916,-0.0,-6.551540820964874e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,7.162372639868408e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.69726315815933e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.000459996110294,291.0085754394531,294.1499938964844,281.6833190917969,280.91510009765625,283.8265380859375,281.978271484375,290.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678280412871804e-09,0.0009812132921069,-0.0086612505838274,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.022422790527344,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401611328125,0.0,0.0,9.208749543176964e-05,297.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,9.69726825132966e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,7.162372639868408e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.69726315815933e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401916503906,0.0,0.0,0.000459996110294,291.0085754394531,294.1499938964844,281.6833190917969,280.91510009765625,283.8265380859375,281.978271484375,290.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.6678280412871804e-09,0.0009812132921069,-0.0086612505838274,0.0,0.0,0.0,-0.0066311117261648,60.0,-6.022422790527344,-0.0,-6.564321353152991e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.707530261948703e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,7.169952732510865e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.707525168778376e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.000460482930066,291.00616455078125,294.1499938964844,281.64666748046875,280.8939514160156,283.7889404296875,281.9371643066406,290.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197844383807e-09,0.000982251134701,-0.0089792581275105,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.050466060638428,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,9.2184949608054e-05,297.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0388488769531,0.0,0.0,9.707530261948703e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,7.169952732510865e-05,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,9.707525168778376e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.000460482930066,291.00616455078125,294.1499938964844,281.64666748046875,280.8939514160156,283.7889404296875,281.9371643066406,290.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789197844383807e-09,0.000982251134701,-0.0089792581275105,0.0,0.0,0.0,-0.0066912798210978,60.0,-6.050466060638428,-0.0,-6.578217437436251e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,9.223841334460305e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0377502441406,0.0,0.0,9.71316039795056e-05,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379333496094,0.0,0.0,7.17411094228737e-05,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,9.71315530478023e-05,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370178222656,0.0,0.0,0.0004607499868143,291.0048828125,294.1499938964844,281.6275939941406,280.88299560546875,283.7693786621094,281.9154052734375,290.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828243637457,3.855781915973466e-09,0.0009828205220401,-0.0091537199914455,0.0,0.0,0.0,-0.0067242886871099,60.0,-6.065264701843262,-0.0,-6.585846534790107e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.228902490576728e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,9.718490036902948e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03692626953125,0.0,0.0,7.178047235356644e-05,297.4523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,9.71848494373262e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0004610027826856,291.00372314453125,294.1499938964844,281.6099853515625,280.8729248046875,283.7513122558594,281.89508056640625,290.64990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833633666858,3.918814162062745e-09,0.0009833595249801,-0.0093188723549246,0.0,0.0,0.0,-0.0067555364221334,60.0,-6.079019546508789,-0.0,-6.593072754412789e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0349426269531,0.0,0.0,9.234325989382342e-05,297.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,9.724200936034322e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0358581542969,0.0,0.0,7.182265107985586e-05,297.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.035400390625,0.0,0.0,9.724195842863992e-05,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0004612737102434,291.00250244140625,294.1499938964844,281.5916748046875,280.8624572753906,283.7325134277344,281.8736877441406,290.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839410195127,3.986360130880939e-09,0.0009839370613917,-0.0094958506524562,0.0,0.0,0.0,-0.0067890216596424,60.0,-6.093474388122559,-0.0,-6.600821222946254e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,9.23985498957336e-05,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346069335937,0.0,0.0,9.730023157317191e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0347900390625,0.0,0.0,7.186565198935568e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.73001806414686e-05,297.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.0004615498764906,291.00128173828125,294.1499938964844,281.5733337402344,280.8519592285156,283.71368408203125,281.8520812988281,290.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845299646258,4.0552214919387106e-09,0.0009845258900895,-0.0096762748435139,0.0,0.0,0.0,-0.0068231592886149,60.0,-6.108020782470703,-0.0,-6.608725300338848e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,9.2512127594091e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.741983376443386e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,7.19539966667071e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.741978283273056e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0004621172265615,290.9988098144531,294.1499938964844,281.5366516113281,280.8309326171875,283.6759948730469,281.8083190917969,290.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.1966821129335585e-09,0.0009857355616986,-0.0100469142198562,0.0,0.0,0.0,-0.0068932874128222,60.0,-6.137362003326416,-0.0,-6.624976833791153e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03173828125,0.0,0.0,9.2512127594091e-05,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,9.741983376443386e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,7.19539966667071e-05,297.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.741978283273056e-05,297.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0004621172265615,290.9988098144531,294.1499938964844,281.5366516113281,280.8309326171875,283.6759948730469,281.8083190917969,290.6417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857397526502,4.1966821129335585e-09,0.0009857355616986,-0.0100469142198562,0.0,0.0,0.0,-0.0068932874128222,60.0,-6.137362003326416,-0.0,-6.624976833791153e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.262845560442656e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,7.204446592368186e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,9.754228085512295e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0004626983136404,290.996337890625,294.1499938964844,281.5,280.80975341796875,283.6382751464844,281.7639465332031,290.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341565329468722e-09,0.0009869744535535,-0.0104265175759792,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.166983127593994,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,9.262845560442656e-05,297.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.754233178682624e-05,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,7.204446592368186e-05,297.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,9.754228085512295e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296325683594,0.0,0.0,0.0004626983136404,290.996337890625,294.1499938964844,281.5,280.80975341796875,283.6382751464844,281.7639465332031,290.6376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869788773357,4.341565329468722e-09,0.0009869744535535,-0.0104265175759792,0.0,0.0,0.0,-0.0069651124067604,60.0,-6.166983127593994,-0.0,-6.641642613658405e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.274600597564132e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,7.213589560706168e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0004632855125237,290.99383544921875,294.1499938964844,281.4633483886719,280.7882995605469,283.6005249023437,281.7191467285156,290.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879748806181405e-09,0.0009882265003398,-0.0108101153746247,0.0,0.0,0.0,-0.0070376941002905,60.0,-6.196779727935791,-0.0,-6.658505213863465e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.274600597564132e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,9.766611037775874e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,7.213589560706168e-05,297.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,9.766606672201306e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0004632855125237,290.99383544921875,294.1499938964844,281.4633483886719,280.7882995605469,283.6005249023437,281.7191467285156,290.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988230924122,4.4879748806181405e-09,0.0009882265003398,-0.0108101153746247,0.0,0.0,0.0,-0.0070376941002905,60.0,-6.196779727935791,-0.0,-6.658505213863465e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.286335989600047e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.778969979379326e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,7.222717249533162e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.778964886208996e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0004638717218767,290.9913330078125,294.1499938964844,281.4266662597656,280.7665100097656,283.5627746582031,281.6741027832031,290.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634145067683448e-09,0.0009894764516502,-0.0111930798739194,0.0,0.0,0.0,-0.0071101570501923,60.0,-6.22665548324585,-0.0,-6.6753614191839e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,9.286335989600047e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0259704589844,0.0,0.0,9.778969979379326e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,7.222717249533162e-05,297.41290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,9.778964886208996e-05,297.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,0.0004638717218767,290.9913330078125,294.1499938964844,281.4266662597656,280.7665100097656,283.5627746582031,281.6741027832031,290.6293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894809918478,4.634145067683448e-09,0.0009894764516502,-0.0111930798739194,0.0,0.0,0.0,-0.0071101570501923,60.0,-6.22665548324585,-0.0,-6.6753614191839e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,9.292150934925304e-05,297.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.78509269771166e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,7.227239984786138e-05,297.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02459716796875,0.0,0.0,9.785088332137092e-05,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,0.0004641621781047,290.9900817871094,294.1499938964844,281.4083251953125,280.75543212890625,283.5438842773437,281.6515197753906,290.6272277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901004377752,4.706568912382636e-09,0.000990095664747,-0.0113828293979167,0.0,0.0,0.0,-0.0071460609324276,60.0,-6.241594314575195,-0.0,-6.683720954470118e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,9.2978953034617e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0237731933594,0.0,0.0,9.791141928872094e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,7.231707422761247e-05,297.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.791137563297524e-05,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.000464449141873,290.9888000488281,294.1499938964844,281.3900146484375,280.7442321777344,283.52496337890625,281.6289367675781,290.6251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907123167067,4.778117457249209e-09,0.0009907075436785,-0.0115702832117676,0.0,0.0,0.0,-0.0071815308183431,60.0,-6.25651216506958,-0.0,-6.691984566487008e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.30910828174092e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.80294935288839e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,9.802944987313822e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0004650092159863,290.9862670898437,294.1499938964844,281.35333251953125,280.7214050292969,283.4871520996094,281.58380126953125,290.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.9177693028923394e-09,0.0009919017320498,-0.0119361607357859,0.0,0.0,0.0,-0.007250762078911,60.0,-6.286237716674805,-0.0,-6.708128807986213e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.30910828174092e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,9.80294935288839e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.240428385557607e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02130126953125,0.0,0.0,9.802944987313822e-05,297.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209045410156,0.0,0.0,0.0004650092159863,290.9862670898437,294.1499938964844,281.35333251953125,280.7214050292969,283.4871520996094,281.58380126953125,290.6209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919066214933,4.9177693028923394e-09,0.0009919017320498,-0.0119361607357859,0.0,0.0,0.0,-0.007250762078911,60.0,-6.286237716674805,-0.0,-6.708128807986213e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.319842502009124e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.814252553042024e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,7.248776819324121e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.814248187467456e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0004655454249586,290.98370361328125,294.1499938964844,281.3166809082031,280.6979675292969,283.4493103027344,281.53887939453125,290.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.0514623595177e-09,0.0009930449305102,-0.0122864237055182,0.0,0.0,0.0,-0.0073170396499335,60.0,-6.315728664398193,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.319842502009124e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.814252553042024e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,7.248776819324121e-05,297.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,9.814248187467456e-05,297.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0004655454249586,290.98370361328125,294.1499938964844,281.3166809082031,280.6979675292969,283.4493103027344,281.53887939453125,290.61676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930500527843,5.0514623595177e-09,0.0009930449305102,-0.0122864237055182,0.0,0.0,0.0,-0.0073170396499335,60.0,-6.315728664398193,-0.0,-6.723603007685598e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,9.329923341283576e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,9.82486890279688e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,7.256618118844926e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.824864537222312e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.000466049008537,290.98114013671875,294.1499938964844,281.2799987792969,280.6737365722656,283.41143798828125,281.4942626953125,290.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.1770214781754476e-09,0.0009941187454387,-0.0126153714954853,0.0,0.0,0.0,-0.0073792850598692,60.0,-6.344882488250732,-0.0,-6.738151370200286e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,9.329923341283576e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170593261719,0.0,0.0,9.82486890279688e-05,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172424316406,0.0,0.0,7.256618118844926e-05,297.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.824864537222312e-05,297.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164489746094,0.0,0.0,0.000466049008537,290.98114013671875,294.1499938964844,281.2799987792969,280.6737365722656,283.41143798828125,281.4942626953125,290.6125183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941238677129,5.1770214781754476e-09,0.0009941187454387,-0.0126153714954853,0.0,0.0,0.0,-0.0073792850598692,60.0,-6.344882488250732,-0.0,-6.738151370200286e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.335594950243832e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,9.8308410088066e-05,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,7.261028804350644e-05,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0154724121094,0.0,0.0,9.830836643232033e-05,297.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150756835937,0.0,0.0,0.0004663323052227,290.9795837402344,294.1499938964844,281.25799560546875,280.6588134765625,283.3887023925781,281.4677124023437,290.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947279468178,5.247656087448149e-09,0.0009947227081283,-0.0128004224970936,0.0,0.0,0.0,-0.0074143018573522,60.0,-6.362144947052002,-0.0,-6.746342506858127e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.339208918390796e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,9.83464706223458e-05,298.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149841308594,0.0,0.0,7.263840234372765e-05,297.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145568847656,0.0,0.0,9.834642696660012e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.000466512836283,290.9785461425781,294.1499938964844,281.24334716796875,280.6487121582031,283.3735656738281,281.4501037597656,290.6082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951129322871,5.292666749312502e-09,0.0009951075771823,-0.0129183428362011,0.0,0.0,0.0,-0.0074366158805787,60.0,-6.373561859130859,-0.0,-6.751564995965964e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,9.343498095404355e-05,297.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,9.839163249125704e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,7.267175533343107e-05,297.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,9.839158883551136e-05,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,0.000466727069579,290.97723388671875,294.1499938964844,281.2250061035156,280.6358337402344,283.3546142578125,281.42822265625,290.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955696295946,5.346077358581169e-09,0.0009955642744898,-0.0130582684651017,0.0,0.0,0.0,-0.0074630938470363,60.0,-6.387691020965576,-0.0,-6.757764481335471e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.347547893412413e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,9.843427687883376e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,7.270325295394287e-05,297.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0122985839844,0.0,0.0,9.843423322308809e-05,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,0.0004669293703045,290.9759216308594,294.1499938964844,281.2066650390625,280.6227111816406,283.3356628417969,281.4064636230469,290.6040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960010647773,5.396513458322261e-09,0.0009959955932572,-0.0131904007866978,0.0,0.0,0.0,-0.007488097064197,60.0,-6.401679515838623,-0.0,-6.763621485106341e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.354768553748728e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.8510310635902e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,7.275941607076675e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.85102669801563e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0004672900540754,290.97332763671875,294.1499938964844,281.1700134277344,280.595703125,283.2977600097656,281.36334228515625,290.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967701043933,5.486430865175862e-09,0.0009967645164579,-0.0134259648621082,0.0,0.0,0.0,-0.0075326734222471,60.0,-6.42913293838501,-0.0,-6.774069305492958e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,9.354768553748728e-05,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.8510310635902e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104064941406,0.0,0.0,7.275941607076675e-05,297.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,9.85102669801563e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,0.0004672900540754,290.97332763671875,294.1499938964844,281.1700134277344,280.595703125,283.2977600097656,281.36334228515625,290.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967701043933,5.486430865175862e-09,0.0009967645164579,-0.0134259648621082,0.0,0.0,0.0,-0.0075326734222471,60.0,-6.42913293838501,-0.0,-6.774069305492958e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,9.360779222333804e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,9.857361146714538e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,7.280616409843788e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.85735678113997e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0004675903182942,290.9706726074219,294.1499938964844,281.1333312988281,280.56756591796875,283.2598571777344,281.32086181640625,290.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.561279436960831e-09,0.0009974046843126,-0.013622049242258,0.0,0.0,0.0,-0.007569779176265,60.0,-6.455821990966797,-0.0,-6.782772743463283e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,9.360779222333804e-05,297.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079345703125,0.0,0.0,9.857361146714538e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,7.280616409843788e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.85735678113997e-05,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0004675903182942,290.9706726074219,294.1499938964844,281.1333312988281,280.56756591796875,283.2598571777344,281.32086181640625,290.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974101558327,5.561279436960831e-09,0.0009974046843126,-0.013622049242258,0.0,0.0,0.0,-0.007569779176265,60.0,-6.455821990966797,-0.0,-6.782772743463283e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.365406003780664e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,9.862233127932996e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,7.284215098479763e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.862228762358428e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0004678214318118,290.968017578125,294.1499938964844,281.0966796875,280.5382385253906,283.2219543457031,281.279052734375,290.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618883136548902e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-6.481617450714111,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
