time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012720,297.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,9.365406003780664e-05,297.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,9.862233127932996e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,7.284215098479763e-05,297.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00537109375,0.0,0.0,9.862228762358428e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,0.0004678214318118,290.968017578125,294.1499938964844,281.0966796875,280.5382385253906,283.2219543457031,281.279052734375,290.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979028254747,5.618883136548902e-09,0.0009978972375392,-0.0137729560956358,0.0,0.0,0.0,-0.0075983358547091,60.0,-6.481617450714111,-0.0,-6.789474582546974e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.36851283768192e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.865504398476332e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,7.286630716407672e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.865500032901764e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0004679766134358,290.9653625488281,294.1499938964844,281.0599975585937,280.5075988769531,283.1840515136719,281.2379150390625,290.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657545099069239e-09,0.0009982278570532,-0.013874240219593,0.0,0.0,0.0,-0.0076175024732947,60.0,-6.506424903869629,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.36851283768192e-05,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,9.865504398476332e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00341796875,0.0,0.0,7.286630716407672e-05,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,9.865500032901764e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,0.0004679766134358,290.9653625488281,294.1499938964844,281.0599975585937,280.5075988769531,283.1840515136719,281.2379150390625,290.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998233561404,5.657545099069239e-09,0.0009982278570532,-0.013874240219593,0.0,0.0,0.0,-0.0076175024732947,60.0,-6.506424903869629,-0.0,-6.793974449692541e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.369447798235342e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021057128906,0.0,0.0,9.866488835541531e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,7.28735831216909e-05,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,9.866485197562724e-05,297.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0004680233250837,290.9640197753906,294.1499938964844,281.0416564941406,280.49176025390625,283.16510009765625,281.21759033203125,290.5846252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669176239564422e-09,0.0009983273921534,-0.0139047112315893,0.0,0.0,0.0,-0.0076232692226767,60.0,-6.518414497375488,-0.0,-6.7953287441469e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00030517578125,0.0,0.0,9.369940380565822e-05,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,9.867007611319424e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010681152344,0.0,0.0,7.287741027539596e-05,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,9.867003245744854e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0004680479178205,290.9626770019531,294.1499938964844,281.0233459472656,280.4755554199219,283.1461486816406,281.1974792480469,290.5824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675287795270378e-09,0.0009983796626329,-0.0139207215979695,0.0,0.0,0.0,-0.0076262988150119,60.0,-6.530111312866211,-0.0,-6.796039997425396e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.369536564918236e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,9.866581967798992e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,7.287426706170663e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.866577602224424e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.000468027748866,290.9599914550781,294.1499938964844,280.9866638183594,280.4420166015625,283.1082763671875,281.15777587890625,290.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702136319586324e-09,0.0009983363561332,-0.013907428830862,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.552586078643799,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979553222656,0.0,0.0,9.369536564918236e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,9.866581967798992e-05,298.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,7.287426706170663e-05,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983215332031,0.0,0.0,9.866577602224424e-05,297.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979858398437,0.0,0.0,0.000468027748866,290.9599914550781,294.1499938964844,280.9866638183594,280.4420166015625,283.1082763671875,281.15777587890625,290.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983420604839,5.6702136319586324e-09,0.0009983363561332,-0.013907428830862,0.0,0.0,0.0,-0.0076237837783992,60.0,-6.552586078643799,-0.0,-6.79544953641198e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.864004096016288e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0004679056582972,290.9573059082031,294.1499938964844,280.95001220703125,280.40692138671875,283.0704650878906,281.1187744140625,290.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.6397189140966475e-09,0.0009980757022276,-0.0138275399804115,0.0,0.0,0.0,-0.007608666550368,60.0,-6.573741436004639,-0.0,-6.791899664904123e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955749511719,0.0,0.0,9.367091843159868e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961853027344,0.0,0.0,9.864007733995096e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,7.285525498446077e-05,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,9.864004096016288e-05,297.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99560546875,0.0,0.0,0.0004679056582972,290.9573059082031,294.1499938964844,280.95001220703125,280.40692138671875,283.0704650878906,281.1187744140625,290.5736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998081290163,5.6397189140966475e-09,0.0009980757022276,-0.0138275399804115,0.0,0.0,0.0,-0.007608666550368,60.0,-6.573741436004639,-0.0,-6.791899664904123e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,7.28113591321744e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.85806036624126e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0004676237294916,290.95458984375,294.1499938964844,280.9143981933594,280.3720092773437,283.0326538085937,281.08074951171875,290.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569361416490892e-09,0.0009974741842597,-0.0136432219296693,0.0,0.0,0.0,-0.0075737875886261,60.0,-6.592621803283691,-0.0,-6.783712791502694e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931945800781,0.0,0.0,9.361447882838549e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.85806473181583e-05,298.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,7.28113591321744e-05,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,9.85806036624126e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0004676237294916,290.95458984375,294.1499938964844,280.9143981933594,280.3720092773437,283.0326538085937,281.08074951171875,290.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974796557798,5.569361416490892e-09,0.0009974741842597,-0.0136432219296693,0.0,0.0,0.0,-0.0075737875886261,60.0,-6.592621803283691,-0.0,-6.783712791502694e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915771484375,0.0,0.0,9.355261136079208e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921569824219,0.0,0.0,9.851549111772329e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,7.27632359485142e-05,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,9.851545473793522e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0004673146759159,290.9527282714844,294.1499938964844,280.891357421875,280.34942626953125,283.00701904296875,281.0556335449219,290.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996820279397,5.4922462133788486e-09,0.0009968148078769,-0.0134411994367837,0.0,0.0,0.0,-0.0075355591252446,60.0,-6.603519916534424,-0.0,-6.774745742177404e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908142089844,0.0,0.0,9.351703192805871e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.847802721196786e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,7.273556548170745e-05,297.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,9.847798355622216e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9908447265625,0.0,0.0,0.0004671369388233,290.95184326171875,294.1499938964844,280.8808288574219,280.339111328125,282.9949645996094,281.0440368652344,290.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964411146938,5.447905238042949e-09,0.0009964356431737,-0.013325035572052,0.0,0.0,0.0,-0.0075135775841772,60.0,-6.608021259307861,-0.0,-6.769592175714936e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,9.345262515125796e-05,297.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,9.841020073508844e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,7.26854705135338e-05,297.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,9.841016435530035e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0004668152250815,290.95050048828125,294.1499938964844,280.8647766113281,280.3233947753906,282.9761657714844,281.0264892578125,290.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957548463717,5.3676449951467475e-09,0.0009957493748515,-0.013114770874381,0.0,0.0,0.0,-0.0074737891554832,60.0,-6.613889217376709,-0.0,-6.76026843393629e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,9.338085510535166e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889831542969,0.0,0.0,9.83346180873923e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,7.262964209076017e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.833458170760424e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884338378906,0.0,0.0,0.0004664566949941,290.9491271972656,294.1499938964844,280.8492126464844,280.3081359863281,282.9573974609375,281.0093078613281,290.5603942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949898812919,5.278198766944797e-09,0.0009949846426025,-0.0128804389387369,0.0,0.0,0.0,-0.0074294470250606,60.0,-6.618974685668945,-0.0,-6.749885983481363e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.815544763114303e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,7.24973069736734e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.815541125135496e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,0.0004656068049371,290.9463806152344,294.1499938964844,280.8194274902344,280.2789611816406,282.9200439453125,280.9765625,290.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.62628173828125,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,9.321070683654398e-05,297.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.815544763114303e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,7.24973069736734e-05,297.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.815541125135496e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,0.0004656068049371,290.9463806152344,294.1499938964844,280.8194274902344,280.2789611816406,282.9200439453125,280.9765625,290.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931768290698,5.066178587753711e-09,0.0009931717067956,-0.012324976734817,0.0,0.0,0.0,-0.0073243398219347,60.0,-6.62628173828125,-0.0,-6.72530688916595e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.79445394477807e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,7.234152872115374e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0004646063316613,290.9436340332031,294.1499938964844,280.7913513183594,280.25146484375,282.8829040527344,280.9461669921875,290.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629829406738281,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,9.301042155129836e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.79445394477807e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,7.234152872115374e-05,297.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,9.794450306799264e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,0.0004646063316613,290.9436340332031,294.1499938964844,280.7913513183594,280.25146484375,282.8829040527344,280.9461669921875,290.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910424705594,4.816600895907186e-09,0.0009910375811159,-0.0116711063310503,0.0,0.0,0.0,-0.007200613617897,60.0,-6.629829406738281,-0.0,-6.696431142927396e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.278508514398708e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.770724136615172e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,9.770720498636364e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.0004634807119145,290.9408569335937,294.1499938964844,280.7649230957031,280.2255554199219,282.8460388183594,280.9181213378906,290.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.630194664001465,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98114013671875,0.0,0.0,9.278508514398708e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.770724136615172e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818420410156,0.0,0.0,7.216626545414329e-05,297.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,9.770720498636364e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,0.0004634807119145,290.9408569335937,294.1499938964844,280.7649230957031,280.2255554199219,282.8460388183594,280.9181213378906,290.5469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886411717161,4.535811726213978e-09,0.0009886366315186,-0.010935447178781,0.0,0.0,0.0,-0.0070614144206047,60.0,-6.630194664001465,-0.0,-6.664019025492962e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.745007992023602e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,7.197632658062503e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.745004354044796e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0004622608539648,290.9381103515625,294.1499938964844,280.7400207519531,280.201171875,282.8094177246094,280.8922119140625,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627991676330566,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,9.254087490262464e-05,297.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.745007992023602e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794006347656,0.0,0.0,7.197632658062503e-05,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97906494140625,0.0,0.0,9.745004354044796e-05,297.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0004622608539648,290.9381103515625,294.1499938964844,280.7400207519531,280.201171875,282.8094177246094,280.8922119140625,290.5424499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.2315217996247165e-09,0.0009860346326604,-0.010138195939362,0.0,0.0,0.0,-0.0069105648435652,60.0,-6.627991676330566,-0.0,-6.628982163192634e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,9.24129199120216e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,9.731533646117896e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,7.187680603237823e-05,297.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97784423828125,0.0,0.0,9.731530008139087e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775085449219,0.0,0.0,0.0004616216756403,290.9367370605469,294.1499938964844,280.7281188964844,280.1894836425781,282.791259765625,280.8802490234375,290.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.072082226969087e-09,0.0009846712928265,-0.0097204511985182,0.0,0.0,0.0,-0.0068315234966576,60.0,-6.625864028930664,-0.0,-6.610660818751057e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.228278941009194e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.976806640625,0.0,0.0,9.717830107547344e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,7.177559018600732e-05,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97662353515625,0.0,0.0,9.717826469568536e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,0.000460971641587,290.9353332519531,294.1499938964844,280.716552734375,280.1781616210937,282.7731628417969,280.8687744140625,290.5379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909931489687324e-09,0.0009832847863435,-0.0092955967411398,0.0,0.0,0.0,-0.0067511387169361,60.0,-6.623316764831543,-0.0,-6.592054546672443e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,7.1568792918697e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0004596435464918,290.9325561523437,294.1499938964844,280.69439697265625,280.15643310546875,282.7372436523437,280.8476257324219,290.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616890907287598,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97381591796875,0.0,0.0,9.201691136695445e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974365234375,0.0,0.0,9.689832222647964e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,7.1568792918697e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,9.689828584669158e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9738464355469,0.0,0.0,0.0004596435464918,290.9325561523437,294.1499938964844,280.69439697265625,280.15643310546875,282.7372436523437,280.8476257324219,290.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.578644491852856e-09,0.0009804518194869,-0.0084275715053081,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.616890907287598,-0.0,-6.554120091095683e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,9.66162624536082e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,7.13604677002877e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.661623334977776e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004583056143019,290.9297790527344,294.1499938964844,280.6734619140625,280.13592529296875,282.7016906738281,280.82867431640625,290.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.6091790199279785,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.174906881526113e-05,297.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9718933105469,0.0,0.0,9.66162624536082e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720153808594,0.0,0.0,7.13604677002877e-05,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717102050781,0.0,0.0,9.661623334977776e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714050292969,0.0,0.0,0.0004583056143019,290.9297790527344,294.1499938964844,280.6734619140625,280.13592529296875,282.7016906738281,280.82867431640625,290.52880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449056774908062e-09,0.0009775978978723,-0.0075531029142439,0.0,0.0,0.0,-0.0064214556477963,60.0,-6.6091790199279785,-0.0,-6.516016526347812e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.633725858293474e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.633722947910428e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0004569821176119,290.927001953125,294.1499938964844,280.65362548828125,280.1164855957031,282.6664733886719,280.8116760253906,290.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600667953491211,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.148412209469824e-05,297.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.633725858293474e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9695739746094,0.0,0.0,7.11543980287388e-05,297.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,9.633722947910428e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96893310546875,0.0,0.0,0.0004569821176119,290.927001953125,294.1499938964844,280.65362548828125,280.1164855957031,282.6664733886719,280.8116760253906,290.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.91477753044944e-09,0.0009747748845256,-0.0066880783997476,0.0,0.0,0.0,-0.0062577966600656,60.0,-6.600667953491211,-0.0,-6.478433789425253e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,9.1288129624445e-05,297.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9675598144531,0.0,0.0,9.613087604520842e-05,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676818847656,0.0,0.0,7.100195944076404e-05,297.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,9.613083966542035e-05,297.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9670715332031,0.0,0.0,0.000456003122963,290.9248962402344,294.1499938964844,280.63922119140625,280.1023864746094,282.63995361328125,280.8002319335937,290.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726892458274,2.670571985774472e-09,0.000972686568275,-0.0060481843538582,0.0,0.0,0.0,-0.0061367326416075,60.0,-6.593873500823975,-0.0,-6.450702727534009e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,9.122716437559576e-05,297.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.606666571926326e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,7.09545420249924e-05,297.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.60666366154328e-05,297.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0004556985804811,290.9242248535156,294.1499938964844,280.6347961425781,280.0980529785156,282.6316223144531,280.7968139648437,290.5196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720395319163,2.594603421002261e-09,0.0009720369125716,-0.0058491216041147,0.0,0.0,0.0,-0.0060990718193352,60.0,-6.591710090637207,-0.0,-6.442088107405652e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.110329119721428e-05,297.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657287597656,0.0,0.0,9.59362296271138e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,7.0858201070223e-05,297.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,9.593619324732572e-05,297.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652404785156,0.0,0.0,0.0004550798330456,290.9228210449219,294.1499938964844,280.625732421875,280.08917236328125,282.6143798828125,280.7901611328125,290.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707195567898,2.440263102698736e-09,0.000970717112068,-0.0054446971043944,0.0,0.0,0.0,-0.0060225580818951,60.0,-6.587214946746826,-0.0,-6.424603782306805e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,9.09822847461328e-05,297.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,9.580879850545898e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.964599609375,0.0,0.0,7.076407928252593e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,9.580876212567092e-05,297.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639892578125,0.0,0.0,0.000454475346487,290.9214172363281,294.1499938964844,280.61688232421875,280.0804748535156,282.5971984863281,280.783935546875,290.5150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694299078546,2.2894814932783447e-09,0.0009694276377558,-0.005049595143646,0.0,0.0,0.0,-0.0059478087350726,60.0,-6.582754135131836,-0.0,-6.407545782849411e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,7.058706978568807e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.556911390973256e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0004533385508693,290.9186096191406,294.1499938964844,280.5997619628906,280.0636901855469,282.5631103515625,280.7728881835937,290.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574219703674316,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,9.075470734387636e-05,297.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,9.556915028952062e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,7.058706978568807e-05,297.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,9.556911390973256e-05,297.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0004533385508693,290.9186096191406,294.1499938964844,280.5997619628906,280.0636901855469,282.5631103515625,280.7728881835937,290.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967004802078,2.00591609988976e-09,0.0009670027648098,-0.004306545946747,0.0,0.0,0.0,-0.0058072325773537,60.0,-6.574219703674316,-0.0,-6.375527306090589e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,7.042578363325447e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.535074786981568e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0004523027164395,290.9158020019531,294.1499938964844,280.5833435058594,280.047607421875,282.5294494628906,280.7637939453125,290.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566509246826172,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590148925781,0.0,0.0,9.054734255187212e-05,297.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.535078424960376e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9596252441406,0.0,0.0,7.042578363325447e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,9.535074786981568e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,0.0004523027164395,290.9158020019531,294.1499938964844,280.5833435058594,280.047607421875,282.5294494628906,280.7637939453125,290.505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647949482314,1.7475343394579562e-09,0.0009647932020016,-0.0036294811870902,0.0,0.0,0.0,-0.0056791407987475,60.0,-6.566509246826172,-0.0,-6.346422054548384e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
