time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015060,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,7.027896936051548e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.51519759837538e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,0.0004513598105404,290.9129943847656,294.1499938964844,280.5675048828125,280.0321044921875,282.4961242675781,280.7562866210937,290.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559658050537109,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.035857510752976e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,9.515200508758426e-05,298.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,7.027896936051548e-05,297.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.51519759837538e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,0.0004513598105404,290.9129943847656,294.1499938964844,280.5675048828125,280.0321044921875,282.4961242675781,280.7562866210937,290.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627833496779,1.5123320373788827e-09,0.0009627818362787,-0.0030131516978144,0.0,0.0,0.0,-0.0055625401437282,60.0,-6.559658050537109,-0.0,-6.31998631206443e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.497446444584055e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0004505178076215,290.9101867675781,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553855895996094,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,9.019001299748196e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.497450082562864e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546203613281,0.0,0.0,7.01478638802655e-05,297.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,9.497446444584055e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0004505178076215,290.9101867675781,294.1499938964844,280.5521545410156,280.0170593261719,282.4631652832031,280.7504272460937,290.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609869448468,1.302292718108333e-09,0.0009609856642782,-0.002462756820023,0.0,0.0,0.0,-0.0054584140889346,60.0,-6.553855895996094,-0.0,-6.296424714946626e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,9.011332440422848e-05,297.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,9.48937376961112e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,7.008821557974443e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.489370859228076e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0004501347139012,290.9087829589844,294.1499938964844,280.5446472167969,280.0096740722656,282.44683837890625,280.74810791015625,290.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601696510799,1.2067302712637231e-09,0.000960168428719,-0.0022123407106846,0.0,0.0,0.0,-0.0054110391065478,60.0,-6.551382064819336,-0.0,-6.285719678089663e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515075683594,0.0,0.0,9.004073217511177e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.48172964854166e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,7.003175414865837e-05,297.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.481726738158612e-05,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0004497721092775,290.9073486328125,294.1499938964844,280.5372009277344,280.0024108886719,282.4305725097656,280.74609375,290.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622712386772,1.1191587656611546e-09,0.0009622701327316,-0.001980013679713,0.0,0.0,0.0,-0.0053819548338651,60.0,-6.551350593566895,-0.0,-6.275595154647817e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,4.59711482108105e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,4.840986730414443e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,3.575537630240433e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,4.84098527522292e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,0.0002296354068676,290.90545654296875,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7427062988281,290.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139455992728,8.37128366626416e-10,0.0007139447843655,-0.0014868784928694,0.0,0.0,0.0,-0.0039872271008789,60.0,-5.641360282897949,-0.0,-1.6358645993364007e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,4.59711482108105e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,4.840986730414443e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,3.575537630240433e-05,297.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,4.84098527522292e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,0.0002296354068676,290.90545654296875,294.1499938964844,280.52252197265625,279.9880065917969,282.4028625488281,280.7427062988281,290.48736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007139455992728,8.37128366626416e-10,0.0007139447843655,-0.0014868784928694,0.0,0.0,0.0,-0.0039872271008789,60.0,-5.641360282897949,-0.0,-1.6358645993364007e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,4.360022285254672e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,4.591316610458307e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,3.3911317586898804e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,4.591315155266784e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,0.000217792141484,290.9064025878906,294.1499938964844,280.5080261230469,279.97381591796875,282.390625,280.7430419921875,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309065137,5.807989644779351e-10,0.0004643084830604,-0.0010626214789226,0.0,0.0,0.0,-0.0026153658982366,60.0,-3.9446980953216553,-0.0,-1.4714786722436202e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,4.360022285254672e-05,297.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,4.591316610458307e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,3.3911317586898804e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,4.591315155266784e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,0.000217792141484,290.9064025878906,294.1499938964844,280.5080261230469,279.97381591796875,282.390625,280.7430419921875,290.4828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000464309065137,5.807989644779351e-10,0.0004643084830604,-0.0010626214789226,0.0,0.0,0.0,-0.0026153658982366,60.0,-3.9446980953216553,-0.0,-1.4714786722436202e-08,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,3.0769489967497066e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,3.240177829866297e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,2.393185059190728e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,3.2401767384726554e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0001536999770905,290.908203125,294.1499938964844,280.4935913085937,279.9596862792969,282.3863220214844,280.747314453125,290.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206678084097,4.028655464782816e-10,0.0003206674009561,-0.0007384729688055,0.0,0.0,0.0,-0.0018073301762342,60.0,-2.761422872543335,-0.0,-7.328534668005204e-09,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559631347656,0.0,0.0,3.0769489967497066e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,3.240177829866297e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,2.393185059190728e-05,297.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,3.2401767384726554e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,0.0001536999770905,290.908203125,294.1499938964844,280.4935913085937,279.9596862792969,282.3863220214844,280.747314453125,290.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206678084097,4.028655464782816e-10,0.0003206674009561,-0.0007384729688055,0.0,0.0,0.0,-0.0018073301762342,60.0,-2.761422872543335,-0.0,-7.328534668005204e-09,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,2.1477702830452472e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95855712890625,0.0,0.0,2.2617070499109104e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,1.6704896552255377e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,2.261706322315149e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.0001072855739039,290.9100036621094,294.1499938964844,280.4814758300781,279.9477844238281,282.3866271972656,280.7554016113281,290.4745178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002288504183525,2.8623398096172536e-10,0.0002288501273142,-0.0005236638826318,0.0,0.0,0.0,-0.0012890493962913,60.0,-2.0088107585906982,-0.0,-3.570689965926021e-09,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.958251953125,0.0,0.0,2.0016619600937705e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,2.1078480131109245e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,1.5568499293294735e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,2.107847285515163e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95880126953125,0.0,0.0,9.99871626845561e-05,290.9103088378906,294.1499938964844,280.4791564941406,279.94549560546875,282.3868408203125,280.7569274902344,290.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132822701241,2.667621401553077e-10,0.0002132819936377,-0.0004880402411799,0.0,0.0,0.0,-0.0012013582745566,60.0,-1.8829323053359983,-0.0,-3.101401357952227e-09,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,1.5886744222370908e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,1.6729518392821774e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605712890625,0.0,0.0,1.2356368642940652e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,1.6729512935853563e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595642089844,0.0,0.0,7.93575745774433e-05,290.9111328125,294.1499938964844,280.47186279296875,279.9383850097656,282.3874816894531,280.7611999511719,290.4716186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775695119,2.117233333098767e-10,0.0001692773512331,-0.0003873469249811,0.0,0.0,0.0,-0.0009534921264275,60.0,-1.528201937675476,-0.0,-1.953647688068827e-09,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594421386719,0.0,0.0,1.238041204487672e-05,297.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.3037179996899796e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9610900878906,0.0,0.0,9.62921967584407e-06,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.959716796875,0.0,0.0,1.3037175449426286e-05,297.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,6.184272206155583e-05,290.9117431640625,294.1499938964844,280.4645690917969,279.93121337890625,282.3880920410156,280.7644958496094,290.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319168077316,1.6499444865925028e-10,0.0001319166476605,-0.0003018566058017,0.0,0.0,0.0,-0.0007430495461449,60.0,-1.2216603755950928,-0.0,-1.186442499800932e-09,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.034807822492439e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.407996690744767e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,5.471522854350042e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.4079944170080125e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,3.514032141538337e-05,290.912353515625,294.1499938964844,280.4497375488281,279.91668701171875,282.3888244628906,280.7682800292969,290.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.495805766666308e-05,9.375345638718001e-11,7.49579630792141e-05,-0.000171521489392,0.0,0.0,0.0,-0.00042221712647,60.0,-0.7364961504936218,-0.0,-3.8307246263968864e-10,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,7.034807822492439e-06,297.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,7.407996690744767e-06,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,5.471522854350042e-06,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,7.4079944170080125e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,3.514032141538337e-05,290.912353515625,294.1499938964844,280.4497375488281,279.91668701171875,282.3888244628906,280.7682800292969,290.4651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.495805766666308e-05,9.375345638718001e-11,7.49579630792141e-05,-0.000171521489392,0.0,0.0,0.0,-0.00042221712647,60.0,-0.7364961504936218,-0.0,-3.8307246263968864e-10,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,3.562546226021368e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,3.7515353596973e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.7708722427632893e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.751534222828923e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.7795657186070457e-05,290.9125671386719,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960206100251526e-05,4.7478521114641126e-11,3.7960158806527033e-05,-8.686168439453468e-05,0.0,0.0,0.0,-0.0002138188865501,60.0,-0.4097000062465668,-0.0,-9.824206725905782e-11,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,3.562546226021368e-06,297.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,3.7515353596973e-06,297.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,2.7708722427632893e-06,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,3.751534222828923e-06,297.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,1.7795657186070457e-05,290.9125671386719,294.1499938964844,280.4345703125,279.9018249511719,282.3890686035156,280.76953125,290.4610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.7960206100251526e-05,4.7478521114641126e-11,3.7960158806527033e-05,-8.686168439453468e-05,0.0,0.0,0.0,-0.0002138188865501,60.0,-0.4097000062465668,-0.0,-9.824206725905782e-11,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.5453733794856817e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.627353753974603e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2019582982247812e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.6273531855404144e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.71945997257717e-06,290.9125366210937,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466530723846518e-05,2.0595421201807795e-11,1.646651071496308e-05,-3.767919406527653e-05,0.0,0.0,0.0,-9.275120100937784e-05,60.0,-0.1981339901685714,-0.0,-1.848601653697824e-11,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,1.5453733794856817e-06,297.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.627353753974603e-06,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,1.2019582982247812e-06,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,1.6273531855404144e-06,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,7.71945997257717e-06,290.9125366210937,294.1499938964844,280.4189453125,279.88653564453125,282.3890686035156,280.7698059082031,290.4570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6466530723846518e-05,2.0595421201807795e-11,1.646651071496308e-05,-3.767919406527653e-05,0.0,0.0,0.0,-9.275120100937784e-05,60.0,-0.1981339901685714,-0.0,-1.848601653697824e-11,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,5.11212249421078e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,5.383315055951243e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,3.97609937863308e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,5.383313350648677e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.553611011535395e-06,290.9125061035156,294.1499938964844,280.4028015136719,279.8706970214844,282.3890686035156,280.7698059082031,290.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.447245257528266e-06,6.81306183344943e-12,5.447238436318003e-06,-1.2464484825613908e-05,0.0,0.0,0.0,-3.068272781092673e-05,60.0,-0.0827388167381286,-0.0,-2.0229211101369104e-12,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,5.11212249421078e-07,297.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,5.383315055951243e-07,297.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,3.97609937863308e-07,297.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,5.383313350648677e-07,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,2.553611011535395e-06,290.9125061035156,294.1499938964844,280.4028015136719,279.8706970214844,282.3890686035156,280.7698059082031,290.4532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-5.447245257528266e-06,6.81306183344943e-12,5.447238436318003e-06,-1.2464484825613908e-05,0.0,0.0,0.0,-3.068272781092673e-05,60.0,-0.0827388167381286,-0.0,-2.0229211101369104e-12,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.563671444022475e-07,297.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,2.699671313166619e-07,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.993968652413969e-07,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.699670460515336e-07,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2806069662474329e-06,290.9125061035156,294.1499938964844,280.3944702148437,279.862548828125,282.3890686035156,280.7698059082031,290.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.731698032221175e-06,3.4166604007818124e-12,2.731694621616043e-06,-6.250745173019823e-06,0.0,0.0,0.0,-1.5386875020340085e-05,60.0,-0.0496446900069713,-0.0,-5.087461485073219e-13,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,1.054529548127903e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,1.110471146148484e-07,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,8.201904933002879e-08,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,1.1104707908771161e-07,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,5.26759322383441e-07,290.9124755859375,294.1499938964844,280.385986328125,279.8542175292969,282.3890686035156,280.7698059082031,290.4495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1235550800847705e-06,1.4053098962296673e-12,1.12355360215588e-06,-2.5710103273013374e-06,0.0,0.0,0.0,-6.328686140477657e-06,60.0,-0.0275324843823909,-0.0,-8.607835445947552e-14,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,6.8779004713803715e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,7.2427654984608125e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,5.349483966909929e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.242763278014763e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.4356538947122324e-08,290.9124755859375,294.1499938964844,280.3684387207031,279.8370056152344,282.3890686035156,280.7698059082031,290.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.328926443506134e-08,9.16733729943234e-14,7.328917206450569e-08,-1.677014154211065e-07,0.0,0.0,0.0,-4.128232831135392e-07,60.0,-0.0064623611979186,-0.0,-3.6617461949907983e-16,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,6.8779004713803715e-09,297.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,7.2427654984608125e-09,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,5.349483966909929e-09,297.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,7.242763278014763e-09,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,3.4356538947122324e-08,290.9124755859375,294.1499938964844,280.3684387207031,279.8370056152344,282.3890686035156,280.7698059082031,290.4461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-7.328926443506134e-08,9.16733729943234e-14,7.328917206450569e-08,-1.677014154211065e-07,0.0,0.0,0.0,-4.128232831135392e-07,60.0,-0.0064623611979186,-0.0,-3.6617461949907983e-16,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.497465040856127e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-1.576903829736409e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.1646962283506923e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-1.576903385647199e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-7.480148056515645e-09,290.9124755859375,294.1499938964844,280.3500061035156,279.8189392089844,282.3890686035156,280.7698059082031,290.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,1.59535442634251e-08,-1.9979428606876383e-14,-1.5953522947143032e-08,3.6508485123931684e-08,0.0,0.0,0.0,8.98726284503937e-08,60.0,-0.0010576152708381,-0.0,-1.7357605950288258e-17,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-1.497465040856127e-09,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-1.576903829736409e-09,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.1646962283506923e-09,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-1.576903385647199e-09,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-7.480148056515645e-09,290.9124755859375,294.1499938964844,280.3500061035156,279.8189392089844,282.3890686035156,280.7698059082031,290.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,1.59535442634251e-08,-1.9979428606876383e-14,-1.5953522947143032e-08,3.6508485123931684e-08,0.0,0.0,0.0,8.98726284503937e-08,60.0,-0.0010576152708381,-0.0,-1.7357605950288258e-17,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.3307189941406,279.800048828125,282.3890686035156,280.7698059082031,290.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,8.456825734484696e-13,6.339978744471884e-18,-8.456889160311789e-13,2.789538348577092e-12,0.0,0.0,0.0,0.0,60.0,-6.738305819453672e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.3307189941406,279.800048828125,282.3890686035156,280.7698059082031,290.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,8.456825734484696e-13,6.339978744471884e-18,-8.456889160311789e-13,2.789538348577092e-12,0.0,0.0,0.0,0.0,60.0,-6.738305819453672e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.3123474121094,279.78204345703125,282.3890686035156,280.7698059082031,290.4371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-4.465329581787581e-12,1.1659444087721784e-17,4.4653178724041176e-12,-5.88442315707649e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0001382462214678,-0.0,-5.066229408043303e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.31072998046875,279.78045654296875,282.3890686035156,280.7698059082031,290.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7541663651157724e-12,9.618124463340972e-18,1.7541567157164373e-12,-3.22891886839205e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001471912837587,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.30047607421875,279.7704162597656,282.3890686035156,280.7698059082031,290.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,8.456825734484696e-13,6.339978744471884e-18,-8.456889160311789e-13,2.789538348577092e-12,0.0,0.0,0.0,0.0,60.0,0.00016706759925,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,280.29010009765625,279.76025390625,282.3890686035156,280.7698059082031,290.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.7541663651157724e-12,9.618124463340972e-18,1.7541567157164373e-12,-3.22891886839205e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001726210175547,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.2689514160156,279.7395324707031,282.3890686035156,280.7698059082031,290.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.99971182968714e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682731235632,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,280.2689514160156,279.7395324707031,282.3890686035156,280.7698059082031,290.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.99971182968714e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001682731235632,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
