time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019680,297.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.8838806152344,279.3621520996094,282.3890686035156,280.7698059082031,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,8.456825734484696e-13,6.339979571652497e-18,-8.456889160311789e-13,2.789538348577092e-12,0.0,0.0,0.0,0.0,60.0,3.842679871013388e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.8739318847656,279.3523864746094,282.3890686035156,280.7698059082031,290.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,8.456825734484696e-13,6.339979571652497e-18,-8.456889160311789e-13,2.789538348577092e-12,0.0,0.0,0.0,0.0,60.0,3.5720080632017925e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.8739318847656,279.3523864746094,282.3890686035156,280.7698059082031,290.4043273925781,0.0,0.0,0.0,0.0,1.0,1.0,8.456825734484696e-13,6.339979571652497e-18,-8.456889160311789e-13,2.789538348577092e-12,0.0,0.0,0.0,0.0,60.0,3.5720080632017925e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8655700683594,279.3442077636719,282.3890686035156,280.7698059082031,290.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,9.013397667123613e-13,6.958392205306328e-18,-9.013467598163738e-13,1.108061776014524e-12,0.0,0.0,0.0,0.0,60.0,3.320484756841324e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8655700683594,279.3442077636719,282.3890686035156,280.7698059082031,290.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,9.013397667123613e-13,6.958392205306328e-18,-9.013467598163738e-13,1.108061776014524e-12,0.0,0.0,0.0,0.0,60.0,3.320484756841324e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.116914379189874e-13,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-5.388361198205297e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-3.979826451033786e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-5.388359571902035e-13,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.5560046700706666e-12,290.9124755859375,294.1499938964844,279.85888671875,279.3376770019531,282.3890686035156,280.7698059082031,290.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8654806432233384e-12,8.381299196033308e-18,1.8654724032868275e-12,1.3403438515330326e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.086816650466062e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.116914379189874e-13,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-5.388361198205297e-13,297.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-3.979826451033786e-13,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-5.388359571902035e-13,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.5560046700706666e-12,290.9124755859375,294.1499938964844,279.85888671875,279.3376770019531,282.3890686035156,280.7698059082031,290.4032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.8654806432233384e-12,8.381299196033308e-18,1.8654724032868275e-12,1.3403438515330326e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.086816650466062e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.8562316894531,279.3350524902344,282.3890686035156,280.7698059082031,290.403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.99971182968714e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.977354779432062e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.558457189594937e-13,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,2.6941805991026484e-13,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.989913225516893e-13,297.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.6941797859510175e-13,297.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.8540344238281,279.3328857421875,282.3890686035156,280.7698059082031,290.40283203125,0.0,0.0,0.0,0.0,1.0,1.0,9.569969599762529e-13,7.576805666140773e-18,-9.570045493914605e-13,-5.734147965480444e-13,0.0,0.0,0.0,0.0,60.0,2.8718071916955523e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.8510131835937,279.3299560546875,282.3890686035156,280.7698059082031,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.999712656867753e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.669615787453949e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.8510131835937,279.3299560546875,282.3890686035156,280.7698059082031,290.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.999712656867753e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.669615787453949e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.116914379189874e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-5.388361198205297e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-3.979826451033786e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-5.388359571902035e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.5560046700706666e-12,290.9124755859375,294.1499938964844,279.8500061035156,279.3289489746094,282.3890686035156,280.7698059082031,290.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8654806432233384e-12,8.381300023213921e-18,1.8654724032868275e-12,1.3403438515330326e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4817407393129542e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.116914379189874e-13,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-5.388361198205297e-13,297.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-3.979826451033786e-13,297.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-5.388359571902035e-13,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.5560046700706666e-12,290.9124755859375,294.1499938964844,279.8500061035156,279.3289489746094,282.3890686035156,280.7698059082031,290.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.8654806432233384e-12,8.381300023213921e-18,1.8654724032868275e-12,1.3403438515330326e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.4817407393129542e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.85107421875,279.3291015625,282.3890686035156,280.7698059082031,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,9.013397667123613e-13,6.958393032486941e-18,-9.013467598163738e-13,1.108061776014524e-12,0.0,0.0,0.0,0.0,60.0,2.306669921381399e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.85107421875,279.3291015625,282.3890686035156,280.7698059082031,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,9.013397667123613e-13,6.958393032486941e-18,-9.013467598163738e-13,1.108061776014524e-12,0.0,0.0,0.0,0.0,60.0,2.306669921381399e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.85418701171875,279.3295593261719,282.3890686035156,280.7698059082031,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.999713484048365e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.144553945981897e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.85418701171875,279.3295593261719,282.3890686035156,280.7698059082031,290.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.999713484048365e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.144553945981897e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.558457189594937e-13,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,2.6941805991026484e-13,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.989913225516893e-13,297.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.6941797859510175e-13,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.8564758300781,279.3299255371094,282.3890686035156,280.7698059082031,290.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,9.569969599762529e-13,7.57680814768261e-18,-9.570045493914605e-13,-5.734147965480444e-13,0.0,0.0,0.0,0.0,60.0,2.068297180812806e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8592529296875,279.3303527832031,282.3890686035156,280.7698059082031,290.4009704589844,0.0,0.0,0.0,0.0,1.0,1.0,9.013397667123613e-13,6.958394686848166e-18,-9.013467598163738e-13,1.108061776014524e-12,0.0,0.0,0.0,0.0,60.0,1.9947592591051944e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8661804199219,279.3314514160156,282.3890686035156,280.7698059082031,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,3.5568460069607118e-12,4.29866160163291e-18,-3.556850126928968e-12,5.445042420421098e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8538979929871857e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.8661804199219,279.3314514160156,282.3890686035156,280.7698059082031,290.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,3.5568460069607118e-12,4.29866160163291e-18,-3.556850126928968e-12,5.445042420421098e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8538979929871857e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.116914379189874e-13,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-5.388361198205297e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-3.979826451033786e-13,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-5.388359571902035e-13,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.5560046700706666e-12,290.9124755859375,294.1499938964844,279.8748474121094,279.3329162597656,282.3890686035156,280.7698059082031,290.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8654806432233384e-12,8.381300850394535e-18,1.8654724032868275e-12,1.3403438515330326e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.723552486510016e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.116914379189874e-13,297.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-5.388361198205297e-13,297.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-3.979826451033786e-13,297.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-5.388359571902035e-13,297.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.5560046700706666e-12,290.9124755859375,294.1499938964844,279.8748474121094,279.3329162597656,282.3890686035156,280.7698059082031,290.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.8654806432233384e-12,8.381300850394535e-18,1.8654724032868275e-12,1.3403438515330326e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.723552486510016e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.8851318359375,279.3347473144531,282.3890686035156,280.7698059082031,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.999714311228978e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6023019270505756e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.8851318359375,279.3347473144531,282.3890686035156,280.7698059082031,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.999714311228978e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6023019270505756e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.116914379189874e-13,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-5.388361198205297e-13,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-3.979826451033786e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-5.388359571902035e-13,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.5560046700706666e-12,290.9124755859375,294.1499938964844,279.89697265625,279.3369140625,282.3890686035156,280.7698059082031,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.520986883471689e-12,1.104103393560979e-17,4.520975607769096e-12,-4.2029461508330535e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.4894880223437212e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-5.116914379189874e-13,297.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-5.388361198205297e-13,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-3.979826451033786e-13,297.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-5.388359571902035e-13,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-2.5560046700706666e-12,290.9124755859375,294.1499938964844,279.89697265625,279.3369140625,282.3890686035156,280.7698059082031,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.520986883471689e-12,1.104103393560979e-17,4.520975607769096e-12,-4.2029461508330535e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,1.4894880223437212e-05,-0.0,-2.0267154052839512e-24,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.9034118652344,279.338134765625,282.3890686035156,280.7698059082031,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,9.013397667123613e-13,6.958393859667553e-18,-9.013467598163738e-13,1.108061776014524e-12,0.0,0.0,0.0,0.0,60.0,1.4365127753990237e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.91021728515625,279.3394470214844,282.3890686035156,280.7698059082031,290.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,9.013397667123613e-13,6.958393859667553e-18,-9.013467598163738e-13,1.108061776014524e-12,0.0,0.0,0.0,0.0,60.0,1.3854297321813648e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.9248046875,279.34234619140625,282.3890686035156,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,8.456825734484696e-13,6.339980398833109e-18,-8.456889160311789e-13,2.789538348577092e-12,0.0,0.0,0.0,0.0,60.0,1.28749243231141e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.9248046875,279.34234619140625,282.3890686035156,280.7698059082031,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,8.456825734484696e-13,6.339980398833109e-18,-8.456889160311789e-13,2.789538348577092e-12,0.0,0.0,0.0,0.0,60.0,1.28749243231141e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.9405822753906,279.3456420898437,282.3890686035156,280.7698059082031,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.999713484048365e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1970878404099494e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.9405822753906,279.3456420898437,282.3890686035156,280.7698059082031,290.3992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.999713484048365e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1970878404099494e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.9574890136719,279.3493347167969,282.3890686035156,280.7698059082031,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.999713484048365e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1129545782750938e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,-2.558457189594937e-13,297.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,-2.6941805991026484e-13,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,-1.989913225516893e-13,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,-2.6941797859510175e-13,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,-1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.9574890136719,279.3493347167969,282.3890686035156,280.7698059082031,290.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.809823558379664e-12,8.999713484048365e-18,1.8098145595016324e-12,-1.547442295829482e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.1129545782750938e-05,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.97540283203125,279.3534240722656,282.3890686035156,280.7698059082031,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.013397667123613e-13,6.958393859667553e-18,-9.013467598163738e-13,1.108061776014524e-12,0.0,0.0,0.0,0.0,60.0,1.0346825547458138e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.97540283203125,279.3534240722656,282.3890686035156,280.7698059082031,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,9.013397667123613e-13,6.958393859667553e-18,-9.013467598163738e-13,1.108061776014524e-12,0.0,0.0,0.0,0.0,60.0,1.0346825547458138e-05,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,2.558457189594937e-13,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,2.6941805991026484e-13,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,1.989913225516893e-13,297.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,2.6941797859510175e-13,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,1.2780023350353333e-12,290.9124755859375,294.1499938964844,279.9847106933594,279.3556213378906,282.3890686035156,280.7698059082031,290.3988342285156,0.0,0.0,0.0,0.0,1.0,1.0,9.569969599762529e-13,7.576807320501998e-18,-9.570045493914605e-13,-5.734147965480444e-13,0.0,0.0,0.0,0.0,60.0,9.979182323149873e-06,-0.0,-5.066788513209878e-25,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,0.0,297.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.960693359375,0.0,0.0,0.0,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0,297.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,0.0,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607238769531,0.0,0.0,0.0,290.9124755859375,294.1499938964844,279.99420166015625,279.3579406738281,282.3890686035156,280.7698059082031,290.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,9.013397667123613e-13,6.958393859667553e-18,-9.013467598163738e-13,1.108061776014524e-12,0.0,0.0,0.0,0.0,60.0,9.625247002986724e-06,-0.0,-0.0,0.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
