time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031440,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.045680683106184,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.0355294197797775,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.0481039583683013,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.5709875822067261,0.050000000745058,0.2281844615936279,291.35498046875,291.1499938964844,284.3985595703125,283.43914794921875,293.6942749023437,297.6411437988281,291.48797607421875,1.0,0.1406053006649017,0.0459354035556316,0.0459354035556316,1.0,1.0,-0.4867365956306457,3.763532367884181e-05,0.4866989552974701,-0.144998237490654,0.0,0.0,0.0,20.012495040893555,60.0,803.68701171875,-0.0,23.19177627563477,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787353515625,0.5492411851882935,0.050000000745058,0.0458179302513599,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787353515625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.6799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787353515625,0.5492411851882935,0.050000000745058,0.0356361679732799,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787353515625,0.5492411851882935,0.050000000745058,0.0482484884560108,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5787353515625,0.5492411851882935,0.050000000745058,0.2288700491189956,291.6024780273437,291.1499938964844,284.4354858398437,283.453369140625,293.69439697265625,297.6227722167969,291.7168273925781,1.0,0.1490138173103332,0.0574192553758621,0.0574192553758621,1.0,1.0,-0.4881990849971771,0.0001062702140188,0.4880928099155426,-0.145292043685913,0.0,0.0,0.0,23.679874420166016,60.0,729.7598876953125,-0.0,26.346338272094727,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324388742446899,0.050000000745058,0.0459493920207023,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324388742446899,0.050000000745058,0.0483869239687919,297.66900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324388742446899,0.050000000745058,0.0357384160161018,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324388742446899,0.050000000745058,0.0483869239687919,297.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.800537109375,0.5324388742446899,0.050000000745058,0.2295267283916473,291.8217163085937,291.1499938964844,284.47235107421875,283.46685791015625,293.69384765625,297.60748291015625,291.926025390625,1.0,0.1565811783075332,0.2459354102611541,0.2459354102611541,0.99550199508667,1.0,-0.489600121974945,0.0325613170862197,0.4570388197898865,-0.1133354380726814,0.0,0.0,0.0,27.19931030273437,60.0,657.6522827148438,-0.0,29.38006591796875,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.205810546875,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.28515625,1.0,0.1694027483463287,0.6229677200317383,0.6229677200317383,0.9865059852600098,1.0,-0.4921590387821197,0.1863713711500167,0.3057876825332641,0.0391611196100711,0.0,0.0,0.0,33.64053726196289,60.0,439.214111328125,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0461895279586315,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0359251871705055,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.0486397966742515,297.58251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1883544921875,0.5095358490943909,0.050000000745058,0.2307262569665908,292.205810546875,291.1499938964844,284.5458679199219,283.4918212890625,292.97265625,297.5853271484375,292.28515625,1.0,0.1694027483463287,0.6229677200317383,0.6229677200317383,0.9865059852600098,1.0,-0.4921590387821197,0.1863713711500167,0.3057876825332641,0.0391611196100711,0.0,0.0,0.0,33.64053726196289,60.0,439.214111328125,-0.0,34.946868896484375,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26422119140625,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2338562011719,1.0,0.1795582026243209,1.0,1.0,0.9775099754333496,1.0,-0.4943325221538543,0.216107964515686,0.2782245576381683,0.0682122334837913,0.0,0.0,0.0,39.09871292114258,60.0,-41.59890365600586,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.046393509954214,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0488546006381511,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0360838435590267,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.0488546006381511,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2688903808594,0.4954339265823364,0.050000000745058,0.2317451983690261,292.26422119140625,291.1499938964844,284.6190795898437,283.5141906738281,291.928466796875,297.57110595703125,292.2338562011719,1.0,0.1795582026243209,1.0,1.0,0.9775099754333496,1.0,-0.4943325221538543,0.216107964515686,0.2782245576381683,0.0682122334837913,0.0,0.0,0.0,39.09871292114258,60.0,-41.59890365600586,-0.0,39.74163055419922,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599670410156,292.177001953125,1.0,0.1875163912773132,1.0,1.0,0.9317032098770142,1.0,-0.4961300492286682,0.2178933322429657,0.2782367169857025,0.069498173892498,0.0,0.0,0.0,43.6091423034668,48.0,-90.90290069580078,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.046562198549509,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.049032237380743,297.6402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.0362150445580482,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.049032237380743,297.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880187988281,0.485763669013977,0.050000000745058,0.2325878292322158,292.1856994628906,290.6499938964844,284.6921081542969,283.5340881347656,291.9114990234375,297.5599670410156,292.177001953125,1.0,0.1875163912773132,1.0,1.0,0.9317032098770142,1.0,-0.4961300492286682,0.2178933322429657,0.2782367169857025,0.069498173892498,0.0,0.0,0.0,43.6091423034668,48.0,-90.90290069580078,-0.0,43.74238967895508,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.2327982187271118,292.1541748046875,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5511474609375,292.1459655761719,1.0,0.1889606565237045,1.0,1.0,0.8858964443206787,1.0,-0.4965791404247284,0.2193738669157028,0.2772052884101867,0.0707798600196838,0.0,0.0,0.0,44.73477554321289,36.0,-85.3590316772461,-0.0,44.74542617797852,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0466043166816234,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0490765906870365,297.6348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0362478010356426,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.0490765906870365,297.5498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557006835937,0.483478844165802,0.050000000745058,0.2327982187271118,292.1541748046875,290.1499938964844,284.764892578125,283.5517272949219,291.9068603515625,297.5511474609375,292.1459655761719,1.0,0.1889606565237045,1.0,1.0,0.8858964443206787,1.0,-0.4965791404247284,0.2193738669157028,0.2772052884101867,0.0707798600196838,0.0,0.0,0.0,44.73477554321289,36.0,-85.3590316772461,-0.0,44.74542617797852,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.0465818755328655,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.049052957445383,297.6326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.0362303480505943,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.049052957445383,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.138671875,0.4846930205821991,0.050000000745058,0.2326861172914505,292.1369934082031,290.1499938964844,284.8012390136719,283.55975341796875,291.9000549316406,297.5474853515625,292.1279296875,1.0,0.1877671927213668,1.0,1.0,0.862993061542511,1.0,-0.4963401257991791,0.2201129496097564,0.2762271761894226,0.071517489850521,0.0,0.0,0.0,44.13424301147461,36.0,-81.56507110595703,-0.0,44.21036529541016,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0465361252427101,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0361947640776634,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.0490047819912433,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1199951171875,0.4871939718723297,0.050000000745058,0.2324575930833816,292.1181335449219,289.6499938964844,284.8375244140625,283.5672607421875,291.8774108886719,297.54425048828125,292.1081848144531,1.0,0.1854884922504425,1.0,1.0,0.8264806270599365,1.0,-0.4958527088165283,0.2215514183044433,0.2743012905120849,0.073001392185688,0.0,0.0,0.0,42.910423278808594,25.0,-79.93972778320312,-0.0,43.1214714050293,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787475585937,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7534557580947876,1.0,-0.4943525791168213,0.2262361645698547,0.2681164145469665,0.0778630524873733,0.0,0.0,0.0,39.14450073242188,25.0,-90.36273956298828,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.04639533162117,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0360852554440498,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.0488565154373645,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.07373046875,0.4953226149082184,0.050000000745058,0.2317542880773544,292.0711669921875,289.1499938964844,284.9100036621094,283.5808410644531,291.7787475585937,297.5389709472656,292.0569152832031,1.0,0.1785260438919067,1.0,1.0,0.7534557580947876,1.0,-0.4943525791168213,0.2262361645698547,0.2681164145469665,0.0778630524873733,0.0,0.0,0.0,39.14450073242188,25.0,-90.36273956298828,-0.0,39.78375244140625,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000858902931213,0.050000000745058,0.0463204085826873,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000858902931213,0.050000000745058,0.0487776212394237,297.6259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000858902931213,0.050000000745058,0.0360269844532012,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000858902931213,0.050000000745058,0.0487776212394237,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0345764160156,0.5000858902931213,0.050000000745058,0.2313800305128097,292.03131103515625,289.1499938964844,284.9554443359375,283.58843994140625,291.6676330566406,297.5362854003906,292.0128173828125,1.0,0.1750069260597229,1.0,1.0,0.70760577917099,1.0,-0.4935540556907654,0.2313436269760131,0.2622104287147522,0.0830144211649894,0.0,0.0,0.0,37.140472412109375,25.0,-107.99662017822266,-0.0,38.01598358154297,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.6171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0462828464806079,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0359977707266807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.0487380661070346,297.53424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.00592041015625,0.5026335120201111,0.050000000745058,0.231192409992218,292.0020446777344,288.6499938964844,284.9823608398437,283.5926208496094,291.574951171875,297.53485107421875,291.9800720214844,1.0,0.1731411814689636,1.0,1.0,0.6804308295249939,1.0,-0.4931538105010986,0.2355433702468872,0.2576104402542114,0.0872109308838844,0.0,0.0,0.0,36.13584899902344,25.0,-124.32532501220705,-0.0,37.13214111328125,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8078308105469,297.5313720703125,291.8263244628906,1.0,0.1688419878482818,1.0,1.0,0.5586488246917725,1.0,-0.492246150970459,0.2707414925098419,0.2215046435594558,0.1222302913665771,0.0,0.0,0.0,33.860496520996094,25.0,-271.3747863769531,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0461976714432239,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.6225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0359315201640129,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.0486483722925186,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8860168457031,0.5088969469070435,0.050000000745058,0.23076693713665,291.87799072265625,288.1499938964844,285.0546264648437,283.6028137207031,290.8078308105469,297.5313720703125,291.8263244628906,1.0,0.1688419878482818,1.0,1.0,0.5586488246917725,1.0,-0.492246150970459,0.2707414925098419,0.2215046435594558,0.1222302913665771,0.0,0.0,0.0,33.860496520996094,25.0,-271.3747863769531,-0.0,35.13945388793945,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.2304329574108123,291.55743408203125,287.6499938964844,285.1268615722656,283.611572265625,289.229248046875,297.52734375,291.4354248046875,1.0,0.1654064357280731,1.0,1.0,0.436866819858551,1.0,-0.4915336966514587,0.337544173002243,0.1539895236492157,0.1886388212442398,0.0,0.0,0.0,32.07913589477539,25.0,-622.6744384765625,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0461308136582374,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0358795225620269,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.0485779680311679,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5777282714844,0.514373779296875,0.050000000745058,0.2304329574108123,291.55743408203125,287.6499938964844,285.1268615722656,283.611572265625,289.229248046875,297.52734375,291.4354248046875,1.0,0.1654064357280731,1.0,1.0,0.436866819858551,1.0,-0.4915336966514587,0.337544173002243,0.1539895236492157,0.1886388212442398,0.0,0.0,0.0,32.07913589477539,25.0,-622.6744384765625,-0.0,33.590789794921875,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.5168321132659912,0.050000000745058,0.0461028590798378,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.5168321132659912,0.050000000745058,0.0485485307872295,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.5168321132659912,0.050000000745058,0.0358577780425548,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.5168321132659912,0.050000000745058,0.0485485307872295,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.5168321132659912,0.050000000745058,0.230293333530426,291.2825622558594,287.6499938964844,285.1629638671875,283.615478515625,288.2711486816406,297.52447509765625,291.1195373535156,1.0,0.1639542877674102,1.0,1.0,0.3759758174419403,1.0,-0.4912358224391937,0.3764255046844482,0.1148103401064872,0.22727632522583,0.0,0.0,0.0,31.335729598999023,25.0,-840.904052734375,-0.0,32.94781494140625,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.0460779517889022,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.048522301018238,297.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.0358384065330028,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.048522301018238,297.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.5191137790679932,0.050000000745058,0.2301689088344574,290.9292907714844,287.1499938964844,285.19903564453125,283.6190795898437,287.28546142578125,297.5205993652344,290.7294921875,1.0,0.1626525968313217,1.0,1.0,0.3056153357028961,1.0,-0.4909704327583313,0.4163247346878052,0.0746456980705261,0.2669156491756439,0.0,0.0,0.0,30.674070358276367,25.0,-1054.058837890625,-0.0,32.3773078918457,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0461730957031,286.6499938964844,285.271240234375,283.6255187988281,285.9804382324219,297.5090637207031,289.8118591308594,1.0,0.1604369580745697,1.0,1.0,0.1648943871259689,1.0,-0.4905267357826233,0.4656815826892853,0.0248451624065637,0.3158811628818512,0.0,0.0,0.0,29.564424514770508,25.0,-1297.3748779296875,-0.0,31.41925811767578,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0460362769663333,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0358059927821159,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.0484784170985221,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09149169921875,0.5231367945671082,0.050000000745058,0.2299607396125793,290.0461730957031,286.6499938964844,285.271240234375,283.6255187988281,285.9804382324219,297.5090637207031,289.8118591308594,1.0,0.1604369580745697,1.0,1.0,0.1648943871259689,1.0,-0.4905267357826233,0.4656815826892853,0.0248451624065637,0.3158811628818512,0.0,0.0,0.0,29.564424514770508,25.0,-1297.3748779296875,-0.0,31.41925811767578,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121459960937,0.5253422856330872,0.1331979930400848,0.0460145473480224,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121459960937,0.5253422856330872,0.050000000745058,0.048455536365509,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121459960937,0.5255345106124878,0.1234310120344162,0.0358218364417552,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121459960937,0.5253422856330872,0.050000000745058,0.048455536365509,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5121459960937,0.5253422856330872,0.050000000745058,0.2298521995544433,289.4673767089844,286.6499938964844,285.3165588378906,283.62908935546875,285.3910827636719,297.49920654296875,289.2379150390625,1.0,0.1592708528041839,1.0,1.0,0.0765403136610984,1.0,-0.490331768989563,0.4894098043441772,0.0009219840867444,0.3393780291080475,0.0,0.0,0.0,28.98569679260254,25.0,-1326.3560791015625,-0.0,30.923534393310547,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.7380504608154297,0.1325618326663971,0.1046606600284576,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.5519154071807861,0.050000000745058,0.0482286252081394,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0605773925781,0.7233018279075623,0.1229225248098373,0.0762559920549392,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.5519154071807861,0.050000000745058,0.0482286252081394,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14288330078125,0.5519154071807861,0.050000000745058,0.2287758290767669,289.07147216796875,286.1499938964844,285.34344482421875,283.63104248046875,285.3401794433594,297.4926147460937,288.819091796875,1.0,0.1601769626140594,1.0,1.0,0.0241734404116868,1.0,-0.6073605418205261,0.6073480844497681,1.2455458090698812e-05,0.4310758113861084,0.0,0.0,0.0,24.17526626586914,45.0,-1424.421142578125,-0.0,37.78471755981445,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0694274902344,0.7457813024520874,0.1238489151000976,0.1142774447798729,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5399649739265442,0.050000000745058,0.0483206920325756,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732727050781,0.7307600975036621,0.1162324994802475,0.0832586139440536,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5399649739265442,0.050000000745058,0.0483206920325756,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1597595214844,0.5399649739265442,0.050000000745058,0.2292125672101974,288.09002685546875,286.1499938964844,285.4075622558594,283.6353454589844,285.40118408203125,297.47247314453125,287.9308776855469,1.0,0.1678615361452102,1.0,1.0,0.0155966086313128,1.0,-0.6280962228775024,0.6280930042266846,3.1869299164100084e-06,0.4480643570423126,0.0,0.0,0.0,26.69538116455078,45.0,-1243.8631591796875,-0.0,42.681148529052734,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9797668457031,0.7403357625007629,0.1229598224163055,0.1134126111865043,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635681152344,0.5366085767745972,0.050000000745058,0.048349168151617,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833068847656,0.7257716655731201,0.1154827028512954,0.0827203094959259,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635681152344,0.5366085767745972,0.050000000745058,0.048349168151617,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0635681152344,0.5366085767745972,0.050000000745058,0.2293476313352584,287.998779296875,286.1499938964844,285.4157409667969,283.6358642578125,285.4093322753906,297.4695739746094,287.8485717773437,1.0,0.1691694557666778,1.0,1.0,0.0145040638744831,1.0,-0.6266428828239441,0.6266400814056396,2.802216613417841e-06,0.4468704462051391,0.0,0.0,0.0,27.40328788757324,33.0,-1201.1968994140625,-0.0,43.271785736083984,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.7244865298271179,0.1190594360232353,0.1093885377049446,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.529533863067627,0.050000000745058,0.0484136305749416,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.56591796875,0.7105477452278137,0.1121281459927558,0.0800977349281311,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.529533863067627,0.050000000745058,0.0484136305749416,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.62469482421875,0.529533863067627,0.050000000745058,0.2296534180641174,287.5770263671875,286.1499938964844,285.4600524902344,283.6385192871094,285.4535827636719,297.4533996582031,287.45684814453125,1.0,0.1708638221025467,1.0,1.0,0.0085777463391423,1.0,-0.6191873550415039,0.6191859841346741,1.3756639418716077e-06,0.4407649040222168,0.0,0.0,0.0,28.96866035461425,33.0,-983.573974609375,-0.0,44.07785034179688,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3414306640625,0.7194035053253174,0.1173666194081306,0.1075301244854927,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.5284353494644165,0.050000000745058,0.0484242476522922,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3437805175781,0.7052718997001648,0.1105811521410942,0.0788264423608779,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.5284353494644165,0.050000000745058,0.0484242476522922,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39483642578125,0.5284353494644165,0.050000000745058,0.2297037690877914,287.3532409667969,286.25,285.48809814453125,283.64013671875,285.4815368652344,297.44293212890625,287.245849609375,1.0,0.1708420515060424,1.0,1.0,0.0048346878029406,1.0,-0.6155167818069458,0.615515947341919,8.685890975357324e-07,0.4377582967281341,0.0,0.0,0.0,29.20475006103516,25.0,-863.4634399414062,-0.0,43.90478515625,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0768127441406,0.7691817283630371,0.115999199450016,0.1055089086294174,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1279602050781,0.5788495540618896,0.050000000745058,0.0480578877031803,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07928466796875,0.7542273998260498,0.1091934368014335,0.0773237571120262,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1279602050781,0.5788495540618896,0.050000000745058,0.0480578877031803,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1078491210937,0.6833975911140442,0.1098519936203956,0.3683236539363861,287.080810546875,286.25,285.5243225097656,283.64215087890625,285.5186462402344,297.427001953125,286.97216796875,1.0,0.1725804954767227,1.0,1.0,0.0,1.0,-0.7765639424324036,0.776563286781311,6.548524424943025e-07,0.5653486847877502,0.0,0.0,0.0,21.398237228393555,25.0,-788.7578735351562,-0.0,55.01499557495117,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060546875,0.8499903678894043,0.1148854196071624,0.1042000651359558,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.644819438457489,0.050000000745058,0.0477616488933563,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.709228515625,0.8336510062217712,0.1078580468893051,0.0762219578027725,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7731628417969,0.644819438457489,0.050000000745058,0.0477616488933563,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7108764648437,0.8287892937660217,0.1058892607688903,0.4804095327854156,286.6990661621094,286.3500061035156,285.5605773925781,283.6440734863281,285.5560913085937,297.3734130859375,286.6157531738281,1.0,0.1755656599998474,1.0,1.0,0.0,1.0,-0.9076873660087584,0.9076865911483764,7.938010639918502e-07,0.674561083316803,0.0,0.0,0.0,15.345624923706056,25.0,-762.5682373046875,-0.0,66.3634262084961,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.7909684777259827,0.1130064278841018,0.1024559438228607,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.6035174131393433,0.050000000745058,0.0479313395917415,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.7722576856613159,0.1049501448869705,0.0742849111557006,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.6035174131393433,0.050000000745058,0.0479313395917415,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.7585551142692566,0.0983939841389656,0.4521050155162811,286.30889892578125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723693847656,1.0,0.1784025132656097,1.0,1.0,0.0,1.0,-0.8697169423103333,0.869716227054596,7.442063179041725e-07,0.6434772610664368,0.0,0.0,0.0,19.21796607971192,25.0,-473.519775390625,-0.0,65.97132110595703,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
