time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033480,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3113708496094,0.7909684777259827,0.1130064278841018,0.1024559438228607,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.6035174131393433,0.050000000745058,0.0479313395917415,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.31280517578125,0.7722576856613159,0.1049501448869705,0.0742849111557006,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3383178710937,0.6035174131393433,0.050000000745058,0.0479313395917415,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3139038085937,0.7585551142692566,0.0983939841389656,0.4521050155162811,286.30889892578125,286.45001220703125,285.6332092285156,283.6478881835937,285.6285400390625,297.2699890136719,286.2723693847656,1.0,0.1784025132656097,1.0,1.0,0.0,1.0,-0.8697169423103333,0.869716227054596,7.442063179041725e-07,0.6434772610664368,0.0,0.0,0.0,19.21796607971192,25.0,-473.519775390625,-0.0,65.97132110595703,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.7707599401473999,0.1125843524932861,0.1019650772213935,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878756046295166,0.050000000745058,0.0480084270238876,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781616210937,0.7511752843856812,0.1036813110113143,0.0733447298407554,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1963195800781,0.5878756046295166,0.050000000745058,0.0480084270238876,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17938232421875,0.7335904240608215,0.0952940210700035,0.4368297159671783,286.1753845214844,286.45001220703125,285.6762390136719,283.650146484375,285.6714782714844,297.2284545898437,286.14776611328125,1.0,0.1793867498636245,1.0,1.0,0.0,1.0,-0.8498486280441284,0.8498479127883911,7.189348139036156e-07,0.6270577907562256,0.0,0.0,0.0,20.94946479797364,25.0,-345.8122253417969,-0.0,65.31326293945312,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055603027344,0.7618054151535034,0.1124918758869171,0.1018339097499847,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.5803143978118896,0.050000000745058,0.0480489991605281,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.7415250539779663,0.1029969230294227,0.0728306993842125,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12115478515625,0.5803143978118896,0.050000000745058,0.0480489991605281,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.7216016054153442,0.0935780182480812,0.4283842742443084,286.1044006347656,286.54998779296875,285.7059936523437,283.6517333984375,285.7011413574219,297.20611572265625,286.0819396972656,1.0,0.1798775792121887,1.0,1.0,0.0,1.0,-0.8390341401100159,0.8390334248542786,7.053832860037801e-07,0.6180946826934814,0.0,0.0,0.0,21.85807228088379,25.0,-275.7989807128906,-0.0,64.90592193603516,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931945800781,0.7497677206993103,0.1127007529139518,0.1019437089562416,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690270066261292,0.050000000745058,0.0481144301593303,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.7274276614189148,0.1018328294157981,0.0719640180468559,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.002197265625,0.5690270066261292,0.050000000745058,0.0481144301593303,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947509765625,0.7013569474220276,0.0906067267060279,0.4138053655624389,285.99267578125,286.54998779296875,285.7738952636719,283.655517578125,285.7689514160156,297.169189453125,285.9797058105469,1.0,0.1805906593799591,1.0,1.0,0.0,1.0,-0.8207826614379883,0.820781946182251,6.828228720223706e-07,0.6029071807861328,0.0,0.0,0.0,23.31656837463379,25.0,-156.0526123046875,-0.0,64.1138687133789,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.7491872906684875,0.112736240029335,0.1019704863429069,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.568420946598053,0.050000000745058,0.0481181293725967,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.7266640663146973,0.1017634570598602,0.0719124004244804,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99578857421875,0.568420946598053,0.050000000745058,0.0481181293725967,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887084960937,0.7001628875732422,0.0904269516468048,0.4129258096218109,285.9866943359375,286.6499938964844,285.77899169921875,283.65582275390625,285.7740173339844,297.1670837402344,285.9743347167969,1.0,0.1806261390447616,1.0,1.0,0.0,1.0,-0.8197063207626343,0.8197056651115417,6.815039341745432e-07,0.6020082235336304,0.0,0.0,0.0,23.39859199523925,25.0,-148.8924560546875,-0.0,64.06168365478516,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033780,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438570261001587,0.1134932339191436,0.1025802791118621,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.562002956867218,0.050000000745058,0.0481586121022701,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183566093444824,0.1009695380926132,0.0713179185986518,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.562002956867218,0.050000000745058,0.0481586121022701,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868746280670166,0.0883055627346038,0.4025753140449524,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809532642364502,1.0,1.0,0.0,1.0,-0.8073977828025818,0.8073971271514893,6.665068212896585e-07,0.591693103313446,0.0,0.0,0.0,24.290935516357425,25.0,-65.65605926513672,-0.0,63.40412139892578,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290466308594,0.7438570261001587,0.1134932339191436,0.1025802791118621,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.562002956867218,0.050000000745058,0.0481586121022701,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9293518066406,0.7183566093444824,0.1009695380926132,0.0713179185986518,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.562002956867218,0.050000000745058,0.0481586121022701,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9298095703125,0.6868746280670166,0.0883055627346038,0.4025753140449524,285.92889404296875,286.75,285.85223388671875,283.6603698730469,285.84716796875,297.14337158203125,285.923828125,1.0,0.1809532642364502,1.0,1.0,0.0,1.0,-0.8073977828025818,0.8073971271514893,6.665068212896585e-07,0.591693103313446,0.0,0.0,0.0,24.290935516357425,25.0,-65.65605926513672,-0.0,63.40412139892578,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9165954589844,0.7427868843078613,0.1140278205275535,0.1030276492238044,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599961876869202,0.050000000745058,0.048171792179346,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.916748046875,0.715620219707489,0.1006944775581359,0.0711085721850395,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.5599961876869202,0.050000000745058,0.048171792179346,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6823335886001587,0.0875057950615882,0.3986905217170715,285.9165344238281,286.75,285.8889465332031,283.6628723144531,285.88385009765625,297.1354064941406,285.9142761230469,1.0,0.1810193508863449,1.0,1.0,0.0,1.0,-0.8030521869659424,0.8030515313148499,6.612500556002487e-07,0.5880371332168579,0.0,0.0,0.0,24.578001022338867,25.0,-35.254722595214844,-0.0,63.13482666015625,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.7424520254135132,0.1146508827805519,0.1035563796758651,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585256814956665,0.050000000745058,0.0481816194951534,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7135499715805054,0.100484549999237,0.0709461867809295,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132080078125,0.5585256814956665,0.050000000745058,0.0481816194951534,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.6787636876106262,0.086833082139492,0.3954318761825561,285.9127197265625,286.8500061035156,285.9257202148437,283.6655578613281,285.92059326171875,297.1292724609375,285.912841796875,1.0,0.1810433119535446,1.0,1.0,0.0,1.0,-0.7996039986610413,0.7996033430099487,6.570956543328066e-07,0.5851355791091919,0.0,0.0,0.0,24.78994369506836,25.0,-10.395530700683594,-0.0,62.9002799987793,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433924674987793,0.1161223351955413,0.1048223972320556,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567073822021484,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109031677246094,0.1002229005098342,0.0707360357046127,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567073822021484,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737051010131836,0.0857736393809318,0.3903175890445709,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810114085674286,1.0,1.0,0.0,1.0,-0.7947621941566467,0.794761598110199,6.512977392958419e-07,0.5810791850090027,0.0,0.0,0.0,25.05151557922364,25.0,26.740846633911133,-0.0,62.52351379394531,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250793457031,0.7433924674987793,0.1161223351955413,0.1048223972320556,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567073822021484,0.050000000745058,0.0481939800083637,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7109031677246094,0.1002229005098342,0.0707360357046127,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9232177734375,0.5567073822021484,0.050000000745058,0.0481939800083637,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.6737051010131836,0.0857736393809318,0.3903175890445709,285.92510986328125,286.95001220703125,285.99951171875,283.6716003417969,285.99432373046875,297.1211242675781,285.9288330078125,1.0,0.1810114085674286,1.0,1.0,0.0,1.0,-0.7947621941566467,0.794761598110199,6.512977392958419e-07,0.5810791850090027,0.0,0.0,0.0,25.05151557922364,25.0,26.740846633911133,-0.0,62.52351379394531,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458484768867493,0.1178422272205352,0.1063193380832672,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558743476867676,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096859216690063,0.1001257002353668,0.0706456080079078,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558743476867676,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705262064933777,0.0849891752004623,0.3865445554256439,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809255480766296,1.0,1.0,0.0,1.0,-0.791935384273529,0.7919347286224365,6.479538114945171e-07,0.5787597298622131,0.0,0.0,0.0,25.167659759521484,25.0,51.80899429321289,-0.0,62.25522613525391,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.7458484768867493,0.1178422272205352,0.1063193380832672,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558743476867676,0.050000000745058,0.0481997244060039,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568176269531,0.7096859216690063,0.1001257002353668,0.0706456080079078,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9537658691406,0.5558743476867676,0.050000000745058,0.0481997244060039,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562683105469,0.6705262064933777,0.0849891752004623,0.3865445554256439,285.957275390625,287.04998779296875,286.0736389160156,283.6787109375,286.0683898925781,297.1168212890625,285.9635314941406,1.0,0.1809255480766296,1.0,1.0,0.0,1.0,-0.791935384273529,0.7919347286224365,6.479538114945171e-07,0.5787597298622131,0.0,0.0,0.0,25.167659759521484,25.0,51.80899429321289,-0.0,62.25522613525391,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493283152580261,0.119761474430561,0.1080015897750854,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.555635929107666,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094190120697021,0.1001502498984336,0.0706440806388855,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.555635929107666,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.668533205986023,0.084393173456192,0.3836834728717804,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808275431394577,1.0,1.0,0.0,1.0,-0.7905224561691284,0.7905218005180359,6.463308750426222e-07,0.5776798725128174,0.0,0.0,0.0,25.19597244262696,25.0,68.82930755615234,-0.0,62.081539154052734,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.003173828125,0.7493283152580261,0.119761474430561,0.1080015897750854,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.555635929107666,0.050000000745058,0.0482013784348964,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00250244140625,0.7094190120697021,0.1001502498984336,0.0706440806388855,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.555635929107666,0.050000000745058,0.0482013784348964,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0017395019531,0.668533205986023,0.084393173456192,0.3836834728717804,286.00311279296875,287.1499938964844,286.1481018066406,283.6871032714844,286.142822265625,297.11492919921875,286.0111083984375,1.0,0.1808275431394577,1.0,1.0,0.0,1.0,-0.7905224561691284,0.7905218005180359,6.463308750426222e-07,0.5776798725128174,0.0,0.0,0.0,25.19597244262696,25.0,68.82930755615234,-0.0,62.081539154052734,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535340189933777,0.1218453273177146,0.1098362952470779,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097834348678589,0.1002667918801307,0.0707096680998802,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673122644424438,0.083931416273117,0.3814665973186493,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807423233985901,1.0,1.0,0.0,1.0,-0.7901401519775391,0.7901394963264465,6.459645760514832e-07,0.5775160789489746,0.0,0.0,0.0,25.17201805114746,25.0,80.47120666503906,-0.0,61.99214172363281,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.7535340189933777,0.1218453273177146,0.1098362952470779,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0576477050781,0.7097834348678589,0.1002667918801307,0.0707096680998802,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0529479980469,0.5557610392570496,0.050000000745058,0.0482005141675472,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.6673122644424438,0.083931416273117,0.3814665973186493,286.058349609375,287.25,286.2229309082031,283.6969909667969,286.2176208496094,297.1146545410156,286.06756591796875,1.0,0.1807423233985901,1.0,1.0,0.0,1.0,-0.7901401519775391,0.7901394963264465,6.459645760514832e-07,0.5775160789489746,0.0,0.0,0.0,25.17201805114746,25.0,80.47120666503906,-0.0,61.99214172363281,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887451171875,0.7558493614196777,0.1229414120316505,0.1108035817742347,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555914580821991,0.050000000745058,0.0481994524598121,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.7101346254348755,0.1003531068563461,0.0707628652453422,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0828857421875,0.555914580821991,0.050000000745058,0.0481994524598121,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.6669096946716309,0.0837398022413253,0.3805451393127441,286.08856201171875,287.25,286.260498046875,283.7025451660156,286.25518798828125,297.1149597167969,286.0982360839844,1.0,0.1807092875242233,1.0,1.0,0.0,1.0,-0.7902563810348511,0.7902557253837585,6.46156593120395e-07,0.5777089595794678,0.0,0.0,0.0,25.14755630493164,25.0,84.84807586669922,-0.0,61.97665023803711,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.120361328125,0.7582826614379883,0.1240703463554382,0.1118010878562927,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115145683289,0.050000000745058,0.0481980927288532,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119384765625,0.7105711698532104,0.1004554405808448,0.0708276629447937,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142272949219,0.5561115145683289,0.050000000745058,0.0481980927288532,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.6666142344474792,0.0835698843002319,0.3797265589237213,286.1201477050781,287.3500061035156,286.2981872558594,283.7085876464844,286.2928466796875,297.1154479980469,286.13018798828125,1.0,0.1806843131780624,1.0,1.0,0.0,1.0,-0.7905455231666565,0.790544867515564,6.465598403337935e-07,0.5780565738677979,0.0,0.0,0.0,25.117490768432617,25.0,88.49825286865234,-0.0,61.9794921875,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634530067443848,0.126420110464096,0.1138802394270896,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116443514823914,0.1007026359438896,0.0709879621863365,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.666281521320343,0.0832860693335533,0.3783530592918396,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806617230176925,1.0,1.0,0.0,1.0,-0.7915765643119812,0.7915759682655334,6.479189664787555e-07,0.5791542530059814,0.0,0.0,0.0,25.04600524902344,25.0,94.12001037597656,-0.0,62.03765869140625,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18682861328125,0.7634530067443848,0.126420110464096,0.1138802394270896,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.7116443514823914,0.1007026359438896,0.0709879621863365,296.9584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1802062988281,0.5566008687019348,0.050000000745058,0.0481947250664234,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846008300781,0.666281521320343,0.0832860693335533,0.3783530592918396,286.1865234375,287.45001220703125,286.37384033203125,283.7221069335937,286.3684997558594,297.11688232421875,286.1971435546875,1.0,0.1806617230176925,1.0,1.0,0.0,1.0,-0.7915765643119812,0.7915759682655334,6.479189664787555e-07,0.5791542530059814,0.0,0.0,0.0,25.04600524902344,25.0,94.12001037597656,-0.0,62.03765869140625,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689628601074219,0.1288830488920211,0.116062618792057,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.71291583776474,0.1009993553161621,0.0711838230490684,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.666216254234314,0.0830651521682739,0.3772738575935364,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806784570217132,1.0,1.0,0.0,1.0,-0.793126106262207,0.7931254506111145,6.49908770355978e-07,0.5807054042816162,0.0,0.0,0.0,24.96568298339844,25.0,98.14100646972656,-0.0,62.16170501708984,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2565612792969,0.7689628601074219,0.1288830488920211,0.116062618792057,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553405761719,0.71291583776474,0.1009993553161621,0.0711838230490684,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.5571767687797546,0.050000000745058,0.0481907799839973,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2541198730469,0.666216254234314,0.0830651521682739,0.3772738575935364,286.25616455078125,287.54998779296875,286.45001220703125,283.73779296875,286.4446105957031,297.1188049316406,286.2671813964844,1.0,0.1806784570217132,1.0,1.0,0.0,1.0,-0.793126106262207,0.7931254506111145,6.49908770355978e-07,0.5807054042816162,0.0,0.0,0.0,24.96568298339844,25.0,98.14100646972656,-0.0,62.16170501708984,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747558355331421,0.1314514875411987,0.1183408573269844,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143336534500122,0.1013399213552475,0.0714109241962432,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.666359543800354,0.0828974917531013,0.3764418065547943,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.180736243724823,1.0,1.0,0.0436285808682441,1.0,-0.7951238751411438,0.7950533032417297,7.056776667013764e-05,0.582595705986023,0.0,0.0,0.0,24.881378173828125,25.0,101.25523376464844,-0.0,62.34798431396485,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3287048339844,0.7747558355331421,0.1314514875411987,0.1183408573269844,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.327392578125,0.7143336534500122,0.1013399213552475,0.0714109241962432,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3214111328125,0.5578092336654663,0.050000000745058,0.0481864735484123,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.666359543800354,0.0828974917531013,0.3764418065547943,286.3282165527344,287.6499938964844,286.5265197753906,283.7543029785156,286.5219116210937,297.1210021972656,286.3395690917969,1.0,0.180736243724823,1.0,1.0,0.0436285808682441,1.0,-0.7951238751411438,0.7950533032417297,7.056776667013764e-05,0.582595705986023,0.0,0.0,0.0,24.881378173828125,25.0,101.25523376464844,-0.0,62.34798431396485,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807878255844116,0.1341225057840347,0.1207111850380897,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158648371696472,0.1017221137881279,0.0716670900583267,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666735410690308,0.0827778279781341,0.3758288025856018,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1234130859375,286.4166564941406,1.0,0.1808357387781143,1.0,1.0,0.0872571617364883,1.0,-0.7975294589996338,0.7951158285140991,0.0024136113934218,0.5826284885406494,0.0,0.0,0.0,24.796363830566406,25.0,110.05867767333984,-0.0,62.59434509277344,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40460205078125,0.7807878255844116,0.1341225057840347,0.1207111850380897,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.403076171875,0.7158648371696472,0.1017221137881279,0.0716670900583267,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3966064453125,0.5584774017333984,0.050000000745058,0.0481819510459899,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4016418457031,0.6666735410690308,0.0827778279781341,0.3758288025856018,286.40399169921875,287.75,286.603271484375,283.7701416015625,286.6244506835937,297.1234130859375,286.4166564941406,1.0,0.1808357387781143,1.0,1.0,0.0872571617364883,1.0,-0.7975294589996338,0.7951158285140991,0.0024136113934218,0.5826284885406494,0.0,0.0,0.0,24.796363830566406,25.0,110.05867767333984,-0.0,62.59434509277344,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44989013671875,0.7838825583457947,0.1355025321245193,0.1219329982995987,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588158965110779,0.050000000745058,0.0481796748936176,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.7166665196418762,0.1019327044486999,0.0718071833252906,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4402160644531,0.5588158965110779,0.050000000745058,0.0481796748936176,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.6668860912322998,0.0827379301190376,0.3756052255630493,286.44903564453125,287.75,286.6417236328125,283.7778625488281,286.7326965332031,297.1246643066406,286.4651794433594,1.0,0.180900827050209,1.0,1.0,0.1090714558959007,1.0,-0.7988901138305664,0.7904121279716492,0.0084779812023043,0.5779319405555725,0.0,0.0,0.0,24.75442886352539,25.0,130.6748046875,-0.0,62.74034881591797,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129699707031,0.7870508432388306,0.1369315832853317,0.1231894791126251,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.559158980846405,0.050000000745058,0.0481773726642131,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.7175098061561584,0.1021686717867851,0.0719603449106216,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989013671875,0.559158980846405,0.050000000745058,0.0481773726642131,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.6671512722969055,0.0827200189232826,0.3754589259624481,286.5116271972656,287.8500061035156,286.68023681640625,283.7854309082031,286.9468994140625,297.1260681152344,286.53662109375,1.0,0.1809761971235275,1.0,1.0,0.1342529654502868,1.0,-0.8004007935523987,0.7771278023719788,0.0232729613780975,0.5646843314170837,0.0,0.0,0.0,24.71200561523437,25.0,184.16726684570312,-0.0,62.904911041259766,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7477111816406,0.7941754460334778,0.1401052325963974,0.1259260028600692,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.5601230263710022,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419128417969,0.7197757959365845,0.1028271540999412,0.0723657310009002,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.5601230263710022,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.6682899594306946,0.0828331634402275,0.3756803274154663,286.7449645996094,287.95001220703125,286.75738525390625,283.8001708984375,287.4078674316406,297.1299743652344,286.787353515625,1.0,0.1811722218990326,1.0,1.0,0.1846159845590591,1.0,-0.8044213652610779,0.7521717548370361,0.0522495880722999,0.5396384000778198,0.0,0.0,0.0,24.59208297729492,25.0,327.2713317871094,-0.0,63.34000396728516,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7477111816406,0.7941754460334778,0.1401052325963974,0.1259260028600692,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.5601230263710022,0.050000000745058,0.0481709465384483,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419128417969,0.7197757959365845,0.1028271540999412,0.0723657310009002,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7193908691406,0.5601230263710022,0.050000000745058,0.0481709465384483,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.6682899594306946,0.0828331634402275,0.3756803274154663,286.7449645996094,287.95001220703125,286.75738525390625,283.8001708984375,287.4078674316406,297.1299743652344,286.787353515625,1.0,0.1811722218990326,1.0,1.0,0.1846159845590591,1.0,-0.8044213652610779,0.7521717548370361,0.0522495880722999,0.5396384000778198,0.0,0.0,0.0,24.59208297729492,25.0,327.2713317871094,-0.0,63.34000396728516,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8028539419174194,0.1437576562166214,0.1290920674800872,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.5616639256477356,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.7232358455657959,0.1037880927324295,0.0729790180921554,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.5616639256477356,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.6707139611244202,0.0831973254680633,0.3769893944263458,287.0250244140625,288.04998779296875,286.8346862792969,283.814453125,287.8069763183594,297.1358947753906,287.0709228515625,1.0,0.1814625561237335,1.0,1.0,0.2349790185689926,1.0,-0.810503363609314,0.7316386103630066,0.0788647606968879,0.5186246037483215,0.0,0.0,0.0,24.400415420532227,25.0,396.00341796875,-0.0,63.99681091308594,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282592773437,0.8028539419174194,0.1437576562166214,0.1290920674800872,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.5616639256477356,0.050000000745058,0.0481608062982559,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218200683594,0.7232358455657959,0.1037880927324295,0.0729790180921554,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974670410156,0.5616639256477356,0.050000000745058,0.0481608062982559,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01611328125,0.6707139611244202,0.0831973254680633,0.3769893944263458,287.0250244140625,288.04998779296875,286.8346862792969,283.814453125,287.8069763183594,297.1358947753906,287.0709228515625,1.0,0.1814625561237335,1.0,1.0,0.2349790185689926,1.0,-0.810503363609314,0.7316386103630066,0.0788647606968879,0.5186246037483215,0.0,0.0,0.0,24.400415420532227,25.0,396.00341796875,-0.0,63.99681091308594,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.812732994556427,0.1479321271181106,0.1326975673437118,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31817626953125,0.563694417476654,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.7277223467826843,0.1050245091319084,0.0737823247909545,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31817626953125,0.563694417476654,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401794433594,0.6743252873420715,0.0837985500693321,0.3793451189994812,287.3505859375,288.1499938964844,286.9121398925781,283.828369140625,288.23687744140625,297.14337158203125,287.40283203125,1.0,0.1818730533123016,1.0,1.0,0.2760480940341949,1.0,-0.8185898661613464,0.7102078795433044,0.1083819940686225,0.4963375926017761,0.0,0.0,0.0,24.15388870239257,25.0,461.1434020996094,-0.0,64.89380645751953,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
