time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035520,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.812732994556427,0.1479321271181106,0.1326975673437118,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31817626953125,0.563694417476654,0.050000000745058,0.0481476709246635,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468933105469,0.7277223467826843,0.1050245091319084,0.0737823247909545,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31817626953125,0.563694417476654,0.050000000745058,0.0481476709246635,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401794433594,0.6743252873420715,0.0837985500693321,0.3793451189994812,287.3505859375,288.1499938964844,286.9121398925781,283.828369140625,288.23687744140625,297.14337158203125,287.40283203125,1.0,0.1818730533123016,1.0,1.0,0.2760480940341949,1.0,-0.8185898661613464,0.7102078795433044,0.1083819940686225,0.4963375926017761,0.0,0.0,0.0,24.15388870239257,25.0,461.1434020996094,-0.0,64.89380645751953,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.728515625,0.8234651684761047,0.1526281088590622,0.1367814540863037,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.5662204027175903,0.050000000745058,0.0481316819787025,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71929931640625,0.7332834601402283,0.106552243232727,0.0747845992445945,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.5662204027175903,0.050000000745058,0.0481316819787025,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.6791887879371643,0.0846541598439216,0.3828093111515045,287.7234802246094,288.25,286.9896850585937,283.8419494628906,288.73455810546875,297.1587219238281,287.78350830078125,1.0,0.1824289709329605,1.0,1.0,0.3171171844005584,1.0,-0.8288127183914185,0.6838526129722595,0.1449600607156753,0.4687165915966034,0.0,0.0,0.0,23.856821060180664,25.0,531.647705078125,-0.0,66.06505584716797,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.728515625,0.8234651684761047,0.1526281088590622,0.1367814540863037,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.5662204027175903,0.050000000745058,0.0481316819787025,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.71929931640625,0.7332834601402283,0.106552243232727,0.0747845992445945,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.5662204027175903,0.050000000745058,0.0481316819787025,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.71142578125,0.6791887879371643,0.0846541598439216,0.3828093111515045,287.7234802246094,288.25,286.9896850585937,283.8419494628906,288.73455810546875,297.1587219238281,287.78350830078125,1.0,0.1824289709329605,1.0,1.0,0.3171171844005584,1.0,-0.8288127183914185,0.6838526129722595,0.1449600607156753,0.4687165915966034,0.0,0.0,0.0,23.856821060180664,25.0,531.647705078125,-0.0,66.06505584716797,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93768310546875,0.8292442560195923,0.1551699489355087,0.1389934569597244,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.5676780939102173,0.050000000745058,0.0481226257979869,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.7365092039108276,0.1074358224868774,0.0753656402230262,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8911437988281,0.5676780939102173,0.050000000745058,0.0481226257979869,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9191589355469,0.6821253895759583,0.0851862952113151,0.3849897384643554,287.9320983886719,288.25,287.02850341796875,283.8486633300781,289.00836181640625,297.170166015625,287.9961853027344,1.0,0.1827687323093414,1.0,1.0,0.3376517295837402,1.0,-0.8347596526145935,0.6689051985740662,0.1658544540405273,0.4529661238193512,0.0,0.0,0.0,23.69000625610352,25.0,570.7339477539062,-0.0,66.76387023925781,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1573791503906,0.835435152053833,0.1578473448753357,0.1413245946168899,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090087890625,0.5693157315254211,0.050000000745058,0.0481125935912132,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1470947265625,0.7401127219200134,0.108405515551567,0.0760047733783721,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1090087890625,0.5693157315254211,0.050000000745058,0.0481125935912132,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1383972167969,0.6854693293571472,0.0857930555939674,0.3874930143356323,288.1515808105469,288.3500061035156,287.0673522949219,283.85528564453125,289.16424560546875,297.1824645996094,288.2135009765625,1.0,0.1831549406051635,1.0,1.0,0.3449034094810486,1.0,-0.8413044214248657,0.6657249927520752,0.1755794137716293,0.4488012492656708,0.0,0.0,0.0,23.506925582885746,25.0,577.6134033203125,-0.0,67.54666900634766,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374755859375,0.8488662242889404,0.1634536981582641,0.1462697833776474,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49688720703125,0.5729265809059143,0.050000000745058,0.0480909831821918,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289001464844,0.7482168078422546,0.1105164140462875,0.0774281471967697,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49688720703125,0.5729265809059143,0.050000000745058,0.0480909831821918,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52178955078125,0.6930795907974243,0.0871704220771789,0.3933474421501159,288.532470703125,288.45001220703125,287.14508056640625,283.86846923828125,289.41778564453125,297.20831298828125,288.5833435058594,1.0,0.1840725094079971,1.0,1.0,0.3594067990779876,1.0,-0.8559218049049377,0.6614338159561157,0.1944879442453384,0.4421948790550232,0.0,0.0,0.0,23.11890411376953,25.0,520.8912353515625,-0.0,69.35612487792969,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035880,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5374755859375,0.8488662242889404,0.1634536981582641,0.1462697833776474,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.49688720703125,0.5729265809059143,0.050000000745058,0.0480909831821918,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5289001464844,0.7482168078422546,0.1105164140462875,0.0774281471967697,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.49688720703125,0.5729265809059143,0.050000000745058,0.0480909831821918,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52178955078125,0.6930795907974243,0.0871704220771789,0.3933474421501159,288.532470703125,288.45001220703125,287.14508056640625,283.86846923828125,289.41778564453125,297.20831298828125,288.5833435058594,1.0,0.1840725094079971,1.0,1.0,0.3594067990779876,1.0,-0.8559218049049377,0.6614338159561157,0.1944879442453384,0.4421948790550232,0.0,0.0,0.0,23.11890411376953,25.0,520.8912353515625,-0.0,69.35612487792969,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794250488281,0.8631169199943542,0.169245570898056,0.1514054536819458,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411560058594,0.5766463875770569,0.050000000745058,0.0480694063007831,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.756951093673706,0.11274915933609,0.0789524242281913,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411560058594,0.5766463875770569,0.050000000745058,0.0480694063007831,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86474609375,0.7012431621551514,0.088680662214756,0.399885892868042,288.87457275390625,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.92120361328125,1.0,0.1851730346679687,1.0,1.0,0.3739101588726043,1.0,-0.8717101812362671,0.6570426821708679,0.2146674990653991,0.4352219402790069,0.0,0.0,0.0,22.746076583862305,25.0,475.6864013671875,-0.0,71.42736053466797,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8794250488281,0.8631169199943542,0.169245570898056,0.1514054536819458,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411560058594,0.5766463875770569,0.050000000745058,0.0480694063007831,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.756951093673706,0.11274915933609,0.0789524242281913,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411560058594,0.5766463875770569,0.050000000745058,0.0480694063007831,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.86474609375,0.7012431621551514,0.088680662214756,0.399885892868042,288.87457275390625,288.54998779296875,287.22283935546875,283.88153076171875,289.67462158203125,297.2343444824219,288.92120361328125,1.0,0.1851730346679687,1.0,1.0,0.3739101588726043,1.0,-0.8717101812362671,0.6570426821708679,0.2146674990653991,0.4352219402790069,0.0,0.0,0.0,22.746076583862305,25.0,475.6864013671875,-0.0,71.42736053466797,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.8780396580696106,0.1751541793346405,0.1566786766052246,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804316401481628,0.050000000745058,0.048048123717308,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661768794059753,0.115045927464962,0.0805385559797287,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804316401481628,0.050000000745058,0.048048123717308,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.7097054719924927,0.0902697145938873,0.406870037317276,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6216735839844,297.2599792480469,289.1715393066406,1.0,0.1864450424909591,1.0,1.0,0.3610965609550476,1.0,-0.8882737159729004,0.6819769144058228,0.2062968313694,0.4572658538818359,0.0,0.0,0.0,22.39606666564941,25.0,335.2959899902344,-0.0,73.73282623291016,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.14923095703125,0.8780396580696106,0.1751541793346405,0.1566786766052246,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804316401481628,0.050000000745058,0.048048123717308,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1444396972656,0.7661768794059753,0.115045927464962,0.0805385559797287,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1248474121094,0.5804316401481628,0.050000000745058,0.048048123717308,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1405029296875,0.7097054719924927,0.0902697145938873,0.406870037317276,289.14630126953125,288.6499938964844,287.3006286621094,283.89459228515625,289.6216735839844,297.2599792480469,289.1715393066406,1.0,0.1864450424909591,1.0,1.0,0.3610965609550476,1.0,-0.8882737159729004,0.6819769144058228,0.2062968313694,0.4572658538818359,0.0,0.0,0.0,22.39606666564941,25.0,335.2959899902344,-0.0,73.73282623291016,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921933770179749,0.1808339953422546,0.1618251353502273,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836833119392395,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747749090194702,0.117189809679985,0.0820594578981399,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836833119392395,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170495390892029,0.0917668789625167,0.4136614799499511,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5393981933594,297.2826232910156,289.2977905273437,1.0,0.187848225235939,1.0,1.0,0.3482829630374908,1.0,-0.9043846130371094,0.7077388167381287,0.1966457962989807,0.480232834815979,0.0,0.0,0.0,22.13292121887207,25.0,192.4051513671875,-0.0,76.15605163574219,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2861633300781,0.8921933770179749,0.1808339953422546,0.1618251353502273,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836833119392395,0.050000000745058,0.0480303391814231,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2836303710937,0.7747749090194702,0.117189809679985,0.0820594578981399,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.27325439453125,0.5836833119392395,0.050000000745058,0.0480303391814231,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.28155517578125,0.7170495390892029,0.0917668789625167,0.4136614799499511,289.2845764160156,288.75,287.3783874511719,283.9076843261719,289.5393981933594,297.2826232910156,289.2977905273437,1.0,0.187848225235939,1.0,1.0,0.3482829630374908,1.0,-0.9043846130371094,0.7077388167381287,0.1966457962989807,0.480232834815979,0.0,0.0,0.0,22.13292121887207,25.0,192.4051513671875,-0.0,76.15605163574219,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3271484375,0.8986495733261108,0.1835607439279556,0.1642984747886657,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849872827529907,0.050000000745058,0.0480233244597911,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.32537841796875,0.7785643935203552,0.1181763783097267,0.0827641561627388,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3180236816406,0.5849872827529907,0.050000000745058,0.0480233244597911,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3239440917969,0.7201123237609863,0.0924522802233696,0.4168061912059784,289.3260498046875,288.75,287.4172668457031,283.9142761230469,289.49981689453125,297.2926025390625,289.3349914550781,1.0,0.1885803043842315,1.0,1.0,0.3418761491775512,1.0,-0.911956548690796,0.720303475856781,0.1916531026363372,0.4915104508399963,0.0,0.0,0.0,22.04480743408203,25.0,137.80723571777344,-0.0,77.37307739257812,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9047181010246276,0.1862157583236694,0.166707769036293,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860949158668518,0.050000000745058,0.0480174198746681,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.782011091709137,0.1191046983003616,0.0834293738007545,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467102050781,0.5860949158668518,0.050000000745058,0.0480174198746681,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3500366210937,0.7228263020515442,0.0930908396840095,0.4197537302970886,289.3510131835937,288.8500061035156,287.4561462402344,283.9209289550781,289.4075012207031,297.30181884765625,289.3536682128906,1.0,0.1893244236707687,1.0,1.0,0.3297458589076996,1.0,-0.9191703200340272,0.7383692860603333,0.1808010190725326,0.5083459615707397,0.0,0.0,0.0,21.98245429992676,25.0,77.7281494140625,-0.0,78.58377838134766,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32452392578125,0.9161076545715332,0.1912327259778976,0.1712940037250518,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.5875997543334961,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3259582519531,0.7876288294792175,0.1207399442791938,0.0846207439899444,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.5875997543334961,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.7270921468734741,0.0941861569881439,0.4249231219291687,289.3254699707031,288.95001220703125,287.5338439941406,283.93438720703125,289.2123107910156,297.31756591796875,289.3174133300781,1.0,0.1908205896615982,1.0,1.0,0.3054853081703186,1.0,-0.9322905540466307,0.7735860347747803,0.1587045043706894,0.5414044857025146,0.0,0.0,0.0,21.94272994995117,25.0,-39.29297637939453,-0.0,80.94246673583984,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.32452392578125,0.9161076545715332,0.1912327259778976,0.1712940037250518,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.5875997543334961,0.050000000745058,0.0480094514787197,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3259582519531,0.7876288294792175,0.1207399442791938,0.0846207439899444,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.33074951171875,0.5875997543334961,0.050000000745058,0.0480094514787197,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3270263671875,0.7270921468734741,0.0941861569881439,0.4249231219291687,289.3254699707031,288.95001220703125,287.5338439941406,283.93438720703125,289.2123107910156,297.31756591796875,289.3174133300781,1.0,0.1908205896615982,1.0,1.0,0.3054853081703186,1.0,-0.9322905540466307,0.7735860347747803,0.1587045043706894,0.5414044857025146,0.0,0.0,0.0,21.94272994995117,25.0,-39.29297637939453,-0.0,80.94246673583984,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435302734375,0.9255511164665222,0.1958408802747726,0.1755130589008331,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.588085949420929,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2459716796875,0.7913200259208679,0.1220591589808464,0.0855951830744743,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.588085949420929,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2477722167969,0.7296836376190186,0.0950100198388099,0.4289179444313049,289.2451171875,289.04998779296875,287.6114501953125,283.9481811523437,289.0394592285156,297.32989501953125,289.232421875,1.0,0.1922793239355087,1.0,1.0,0.2812247276306152,1.0,-0.9433130025863647,0.8057880401611328,0.1375249326229095,0.5719427466392517,0.0,0.0,0.0,22.017641067504883,25.0,-111.50977325439452,-0.0,83.14086151123047,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2435302734375,0.9255511164665222,0.1958408802747726,0.1755130589008331,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.588085949420929,0.050000000745058,0.0480068512260913,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2459716796875,0.7913200259208679,0.1220591589808464,0.0855951830744743,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.588085949420929,0.050000000745058,0.0480068512260913,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2477722167969,0.7296836376190186,0.0950100198388099,0.4289179444313049,289.2451171875,289.04998779296875,287.6114501953125,283.9481811523437,289.0394592285156,297.32989501953125,289.232421875,1.0,0.1922793239355087,1.0,1.0,0.2812247276306152,1.0,-0.9433130025863647,0.8057880401611328,0.1375249326229095,0.5719427466392517,0.0,0.0,0.0,22.017641067504883,25.0,-111.50977325439452,-0.0,83.14086151123047,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568603515625,0.933007001876831,0.2001532912254333,0.1794351190328598,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5877525806427002,0.050000000745058,0.0480085276067256,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.793393075466156,0.1231234446167945,0.0863790363073349,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5877525806427002,0.050000000745058,0.0480085276067256,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1599426269531,0.7308551073074341,0.0955957695841789,0.431801438331604,289.15802001953125,289.1499938964844,287.68896484375,283.9623413085937,288.9962463378906,297.3400573730469,289.14947509765625,1.0,0.1936580389738083,1.0,1.0,0.2700182199478149,1.0,-0.9524266123771667,0.8237336277961731,0.1286929845809936,0.5887222290039062,0.0,0.0,0.0,22.17849540710449,25.0,-109.8661117553711,-0.0,85.14634704589844,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1568603515625,0.933007001876831,0.2001532912254333,0.1794351190328598,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5877525806427002,0.050000000745058,0.0480085276067256,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.793393075466156,0.1231234446167945,0.0863790363073349,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656494140625,0.5877525806427002,0.050000000745058,0.0480085276067256,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1599426269531,0.7308551073074341,0.0955957695841789,0.431801438331604,289.15802001953125,289.1499938964844,287.68896484375,283.9623413085937,288.9962463378906,297.3400573730469,289.14947509765625,1.0,0.1936580389738083,1.0,1.0,0.2700182199478149,1.0,-0.9524266123771667,0.8237336277961731,0.1286929845809936,0.5887222290039062,0.0,0.0,0.0,22.17849540710449,25.0,-109.8661117553711,-0.0,85.14634704589844,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971069335937,0.9396039843559264,0.204386755824089,0.1832429319620132,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.5871409177780151,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985412597656,0.794778048992157,0.1240686178207397,0.087057240307331,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.5871409177780151,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.099609375,0.7313550114631653,0.0960414260625839,0.4339481592178345,289.0980529785156,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.35009765625,289.0912170410156,1.0,0.1949436515569687,1.0,1.0,0.2588117122650146,1.0,-0.9603952169418336,0.8400440812110901,0.1203511208295822,0.6041085124015808,0.0,0.0,0.0,22.36406135559082,25.0,-88.49531555175781,-0.0,87.00006866455078,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0971069335937,0.9396039843559264,0.204386755824089,0.1832429319620132,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.5871409177780151,0.050000000745058,0.0480116717517375,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985412597656,0.794778048992157,0.1240686178207397,0.087057240307331,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1039733886719,0.5871409177780151,0.050000000745058,0.0480116717517375,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.099609375,0.7313550114631653,0.0960414260625839,0.4339481592178345,289.0980529785156,289.25,287.766357421875,283.9769897460937,288.9700622558594,297.35009765625,289.0912170410156,1.0,0.1949436515569687,1.0,1.0,0.2588117122650146,1.0,-0.9603952169418336,0.8400440812110901,0.1203511208295822,0.6041085124015808,0.0,0.0,0.0,22.36406135559082,25.0,-88.49531555175781,-0.0,87.00006866455078,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0715637207031,0.9428025484085084,0.2064959853887558,0.185137078166008,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.5868352651596069,0.050000000745058,0.0480132475495338,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0728454589844,0.7954056859016418,0.1245182678103447,0.0873771384358406,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0777587890625,0.5868352651596069,0.050000000745058,0.0480132475495338,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07379150390625,0.7315157055854797,0.0962310954928398,0.4348523020744324,289.0724182128906,289.25,287.80499267578125,283.9845275878906,288.95916748046875,297.3552551269531,289.0662841796875,1.0,0.1955533921718597,1.0,1.0,0.2532084584236145,1.0,-0.9641416668891908,0.8478755354881287,0.1162661015987396,0.6115158796310425,0.0,0.0,0.0,22.45433235168457,25.0,-78.82209777832031,-0.0,87.88565826416016,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0516357421875,0.9459344148635864,0.2086060792207718,0.1870291084051132,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558776855469,0.5865278840065002,0.050000000745058,0.0480148419737815,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0523681640625,0.7960031628608704,0.1249592378735542,0.0876890048384666,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0558776855469,0.5865278840065002,0.050000000745058,0.0480148419737815,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.052978515625,0.731631875038147,0.0964053571224212,0.4356752336025238,289.0521240234375,289.3500061035156,287.8435974121094,283.9922180175781,289.00537109375,297.3605651855469,289.0496520996094,1.0,0.1961419731378555,1.0,1.0,0.2558791637420654,1.0,-0.9677784442901612,0.849083662033081,0.1186948269605636,0.612341582775116,0.0,0.0,0.0,22.542387008666992,25.0,-53.78858947753906,-0.0,88.7479476928711,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9524903893470764,0.2129524201154709,0.1908817738294601,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861450433731079,0.050000000745058,0.0480168126523494,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975088357925415,0.1258874088525772,0.0883242711424827,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861450433731079,0.050000000745058,0.0480168126523494,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320653200149536,0.0967641919851303,0.4372611045837402,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.37255859375,289.0699462890625,1.0,0.1972676217555999,1.0,1.0,0.2612205445766449,1.0,-0.9750730991363524,0.8504776358604431,0.1245954856276512,0.6129019260406494,0.0,0.0,0.0,22.687345504760746,25.0,17.152156829833984,-0.0,90.44084930419922,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0658569335937,0.9524903893470764,0.2129524201154709,0.1908817738294601,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861450433731079,0.050000000745058,0.0480168126523494,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.06494140625,0.7975088357925415,0.1258874088525772,0.0883242711424827,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.06201171875,0.5861450433731079,0.050000000745058,0.0480168126523494,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643005371094,0.7320653200149536,0.0967641919851303,0.4372611045837402,289.06524658203125,289.45001220703125,287.920654296875,284.00811767578125,289.123046875,297.37255859375,289.0699462890625,1.0,0.1972676217555999,1.0,1.0,0.2612205445766449,1.0,-0.9750730991363524,0.8504776358604431,0.1245954856276512,0.6129019260406494,0.0,0.0,0.0,22.687345504760746,25.0,17.152156829833984,-0.0,90.44084930419922,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599124193191528,0.2175392359495163,0.1949377506971359,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863058567047119,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999006509780884,0.1269383579492569,0.089034579694271,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863058567047119,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331730723381042,0.0971942916512489,0.439094215631485,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,297.3869934082031,289.1241760253906,1.0,0.1983547955751419,1.0,1.0,0.2665619254112243,1.0,-0.9829915165901184,0.85218346118927,0.1308080852031707,0.6135061383247375,0.0,0.0,0.0,22.76575469970703,25.0,67.97870635986328,-0.0,92.17069244384766,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1172180175781,0.9599124193191528,0.2175392359495163,0.1949377506971359,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863058567047119,0.050000000745058,0.0480159185826778,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11553955078125,0.7999006509780884,0.1269383579492569,0.089034579694271,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.5863058567047119,0.050000000745058,0.0480159185826778,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.11431884765625,0.7331730723381042,0.0971942916512489,0.439094215631485,289.1160583496094,289.54998779296875,287.9975280761719,284.0247802734375,289.2416381835937,297.3869934082031,289.1241760253906,1.0,0.1983547955751419,1.0,1.0,0.2665619254112243,1.0,-0.9829915165901184,0.85218346118927,0.1308080852031707,0.6135061383247375,0.0,0.0,0.0,22.76575469970703,25.0,67.97870635986328,-0.0,92.17069244384766,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.967982292175293,0.2223732620477676,0.1992033720016479,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869710445404053,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031798601150513,0.1281301528215408,0.0898361504077911,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869710445404053,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349923849105835,0.0977219194173812,0.4413162767887115,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4467163085937,297.40362548828125,289.221923828125,1.0,0.1994335502386093,1.0,1.0,0.2822687029838562,1.0,-0.9917315244674684,0.8446908593177795,0.1470406353473663,0.604617178440094,0.0,0.0,0.0,22.78322410583496,25.0,135.07093811035156,-0.0,93.98479461669922,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2087707519531,0.967982292175293,0.2223732620477676,0.1992033720016479,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869710445404053,0.050000000745058,0.048012375831604,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2054748535156,0.8031798601150513,0.1281301528215408,0.0898361504077911,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1942749023437,0.5869710445404053,0.050000000745058,0.048012375831604,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.7349923849105835,0.0977219194173812,0.4413162767887115,289.2065124511719,289.6499938964844,288.0741882324219,284.04229736328125,289.4467163085937,297.40362548828125,289.221923828125,1.0,0.1994335502386093,1.0,1.0,0.2822687029838562,1.0,-0.9917315244674684,0.8446908593177795,0.1470406353473663,0.604617178440094,0.0,0.0,0.0,22.78322410583496,25.0,135.07093811035156,-0.0,93.98479461669922,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768326878547668,0.2275649011135101,0.2037632316350937,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882944464683533,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076347708702087,0.1295275539159774,0.0907678082585334,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882944464683533,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378042936325073,0.0984023585915565,0.4441465139389038,289.3484802246094,289.75,288.15057373046875,284.0607604980469,289.6683349609375,297.42333984375,289.3681640625,1.0,0.2005396038293838,1.0,1.0,0.297975480556488,1.0,-1.0017023086547852,0.8365659117698669,0.165136456489563,0.5946316123008728,0.0,0.0,0.0,22.72657585144043,25.0,195.58642578125,-0.0,95.95618438720705,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514709472656,0.9768326878547668,0.2275649011135101,0.2037632316350937,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882944464683533,0.050000000745058,0.0480054207146167,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.8076347708702087,0.1295275539159774,0.0907678082585334,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3317565917969,0.5882944464683533,0.050000000745058,0.0480054207146167,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.343994140625,0.7378042936325073,0.0984023585915565,0.4441465139389038,289.3484802246094,289.75,288.15057373046875,284.0607604980469,289.6683349609375,297.42333984375,289.3681640625,1.0,0.2005396038293838,1.0,1.0,0.297975480556488,1.0,-1.0017023086547852,0.8365659117698669,0.165136456489563,0.5946316123008728,0.0,0.0,0.0,22.72657585144043,25.0,195.58642578125,-0.0,95.95618438720705,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350280761719,0.9814941883087158,0.2302989214658737,0.2061666250228881,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4133605957031,0.5892181396484375,0.050000000745058,0.0480006150901317,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4302978515625,0.8102893233299255,0.130309447646141,0.0912904888391494,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4133605957031,0.5892181396484375,0.050000000745058,0.0480006150901317,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4268493652344,0.7396329045295715,0.0988075658679008,0.4458412826061249,289.4317321777344,289.75,288.18865966796875,284.0704040527344,289.7821655273437,297.4342956542969,289.4530639648437,1.0,0.2011144906282425,1.0,1.0,0.3058288693428039,1.0,-1.0072365999221802,0.8324448466300964,0.1747917681932449,0.5893784761428833,0.0,0.0,0.0,22.67027282714844,25.0,219.5948944091797,-0.0,97.02176666259766,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
