time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037560,297.5199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5245361328125,0.9862421154975892,0.2331212610006332,0.2086496502161026,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903098583221436,0.050000000745058,0.0479949824512004,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.51953125,0.8132018446922302,0.1311457157135009,0.0918508917093277,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5014038085937,0.5903098583221436,0.050000000745058,0.0479949824512004,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5158996582031,0.7417469024658203,0.099256582558155,0.4477285146713257,289.5210266113281,289.8500061035156,288.2267150878906,284.0802917480469,289.885498046875,297.4459228515625,289.5430908203125,1.0,0.2017093002796173,1.0,1.0,0.3122227191925049,1.0,-1.0131407976150513,0.8298229575157166,0.1833178251981735,0.5854805111885071,0.0,0.0,0.0,22.59714698791504,25.0,236.56228637695312,-0.0,98.14746856689452,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.9956880807876588,0.2389947772026062,0.2138305306434631,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929049253463745,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.819672703742981,0.1329624950885772,0.0930761247873306,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929049253463745,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.7467498779296875,0.100274957716465,0.452053815126419,289.70556640625,289.95001220703125,288.3025207519531,284.1010131835937,290.0901794433594,297.4707336425781,289.7283935546875,1.0,0.202969878911972,1.0,1.0,0.3250104486942291,1.0,-1.0259801149368286,0.8248908519744873,0.2010892629623413,0.5776062607765198,0.0,0.0,0.0,22.41280937194824,25.0,256.4298095703125,-0.0,100.58898162841795,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7092590332031,0.9956880807876588,0.2389947772026062,0.2138305306434631,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929049253463745,0.050000000745058,0.0479817800223827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7040100097656,0.819672703742981,0.1329624950885772,0.0930761247873306,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849060058594,0.5929049253463745,0.050000000745058,0.0479817800223827,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7002258300781,0.7467498779296875,0.100274957716465,0.452053815126419,289.70556640625,289.95001220703125,288.3025207519531,284.1010131835937,290.0901794433594,297.4707336425781,289.7283935546875,1.0,0.202969878911972,1.0,1.0,0.3250104486942291,1.0,-1.0259801149368286,0.8248908519744873,0.2010892629623413,0.5776062607765198,0.0,0.0,0.0,22.41280937194824,25.0,256.4298095703125,-0.0,100.58898162841795,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.9928030371665956,0.2456139326095581,0.2126553207635879,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915803909301758,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218644857406616,0.1349443346261978,0.0944368094205856,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915803909301758,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.7479836940765381,0.1014355048537254,0.4571326971054077,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,297.5021667480469,289.9225769042969,1.0,0.2041389197111129,1.0,1.0,0.337798148393631,1.0,-1.0323277711868286,0.814260721206665,0.2180670499801635,0.5656507015228271,0.0,0.0,0.0,22.655637741088867,25.0,269.13043212890625,-0.0,102.39421081542967,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90289306640625,0.9928030371665956,0.2456139326095581,0.2126553207635879,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915803909301758,0.050000000745058,0.0479884073138237,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8976745605469,0.8218644857406616,0.1349443346261978,0.0944368094205856,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.87762451171875,0.5915803909301758,0.050000000745058,0.0479884073138237,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.89373779296875,0.7479836940765381,0.1014355048537254,0.4571326971054077,289.899169921875,290.04998779296875,288.3780517578125,284.1229858398437,290.2964172363281,297.5021667480469,289.9225769042969,1.0,0.2041389197111129,1.0,1.0,0.337798148393631,1.0,-1.0323277711868286,0.814260721206665,0.2180670499801635,0.5656507015228271,0.0,0.0,0.0,22.655637741088867,25.0,269.13043212890625,-0.0,102.39421081542967,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.9917553067207336,0.2533591091632843,0.2118619382381439,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915054678916931,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827941894531,0.8257187008857727,0.1370709538459777,0.0958989113569259,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915054678916931,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.7508741021156311,0.1027415618300437,0.4628355801105499,290.083984375,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470275878906,290.1039123535156,1.0,0.2052281647920608,1.0,1.0,0.3432323634624481,1.0,-1.0398608446121216,0.8128198385238647,0.2270410060882568,0.56232088804245,0.0,0.0,0.0,22.7513484954834,25.0,250.3151092529297,-0.0,104.2408676147461,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037920,297.5759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.9917553067207336,0.2533591091632843,0.2118619382381439,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915054678916931,0.050000000745058,0.0479887500405311,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0827941894531,0.8257187008857727,0.1370709538459777,0.0958989113569259,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648193359375,0.5915054678916931,0.050000000745058,0.0479887500405311,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.079345703125,0.7508741021156311,0.1027415618300437,0.4628355801105499,290.083984375,290.1499938964844,288.4532165527344,284.1463317871094,290.43408203125,297.5470275878906,290.1039123535156,1.0,0.2052281647920608,1.0,1.0,0.3432323634624481,1.0,-1.0398608446121216,0.8128198385238647,0.2270410060882568,0.56232088804245,0.0,0.0,0.0,22.7513484954834,25.0,250.3151092529297,-0.0,104.2408676147461,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915091395378112,0.2614305317401886,0.211133986711502,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920575261116028,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.830417275428772,0.1392733603715896,0.0974236652255058,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920575261116028,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7546990513801575,0.1041406020522117,0.4690091609954834,290.24609375,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.2644958496094,1.0,0.2063130736351013,1.0,1.0,0.3486665785312652,1.0,-1.0483325719833374,0.8122000098228455,0.2361325472593307,0.5594244599342346,0.0,0.0,0.0,22.776037216186523,28.0,228.1968994140625,-0.0,106.17292785644533,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2489013671875,0.9915091395378112,0.2614305317401886,0.211133986711502,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920575261116028,0.050000000745058,0.047985915094614,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450561523437,0.830417275428772,0.1392733603715896,0.0974236652255058,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2284851074219,0.5920575261116028,0.050000000745058,0.047985915094614,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419128417969,0.7546990513801575,0.1041406020522117,0.4690091609954834,290.24609375,290.25,288.52801513671875,284.1711730957031,290.5654602050781,297.59375,290.2644958496094,1.0,0.2063130736351013,1.0,1.0,0.3486665785312652,1.0,-1.0483325719833374,0.8122000098228455,0.2361325472593307,0.5594244599342346,0.0,0.0,0.0,22.776037216186523,28.0,228.1968994140625,-0.0,106.17292785644533,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3260803222656,0.9917888641357422,0.2655242085456848,0.2119617164134979,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.5914295315742493,0.050000000745058,0.0479890629649162,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3223876953125,0.8317486643791199,0.1403960138559341,0.0982046946883201,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30621337890625,0.5914295315742493,0.050000000745058,0.0479890629649162,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.755689799785614,0.104867972433567,0.4722426533699035,290.3233642578125,290.25,288.5652770996094,284.1841735839844,290.630615234375,297.6133117675781,290.3411865234375,1.0,0.2073547095060348,1.0,1.0,0.3513836860656738,1.0,-1.0541503429412842,0.8129786849021912,0.2411717176437378,0.5585842728614807,0.0,0.0,0.0,22.921735763549805,28.0,219.94436645507807,-0.0,107.75446319580078,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985290527344,0.9923592805862428,0.2695441842079162,0.2136989384889602,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901084542274475,0.050000000745058,0.0479957535862922,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3953552246094,0.8322914242744446,0.1415311396121978,0.098997987806797,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3804626464844,0.5901084542274475,0.050000000745058,0.0479957535862922,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.39263916015625,0.755964457988739,0.1056191697716713,0.4755913317203522,290.3962097167969,290.3500061035156,288.6024475097656,284.1976013183594,290.6547546386719,297.6240234375,290.4110717773437,1.0,0.2086861580610275,1.0,1.0,0.3497647941112518,1.0,-1.061221957206726,0.8198350667953491,0.2413869649171829,0.563459575176239,0.0,0.0,0.0,23.17312431335449,31.0,200.1023101806641,-0.0,109.83466339111328,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940755367279052,0.2771899700164795,0.2193992286920547,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857429504394531,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313629031181335,0.1437819302082061,0.1005933955311775,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857429504394531,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546996474266052,0.1071358546614646,0.4825003147125244,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.51031494140625,1.0,0.2121431082487106,1.0,1.0,0.3465270102024078,1.0,-1.0783240795135498,0.8364543914794922,0.2418696582317352,0.5753424167633057,0.0,0.0,0.0,23.946918487548828,34.0,146.7808380126953,-0.0,115.26985168457033,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018920898437,0.9940755367279052,0.2771899700164795,0.2193992286920547,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857429504394531,0.050000000745058,0.0480183735489845,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4997863769531,0.8313629031181335,0.1437819302082061,0.1005933955311775,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4899597167969,0.5857429504394531,0.050000000745058,0.0480183735489845,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980163574219,0.7546996474266052,0.1071358546614646,0.4825003147125244,290.5003356933594,290.45001220703125,288.67645263671875,284.2257385253906,290.68511962890625,297.6313781738281,290.51031494140625,1.0,0.2121431082487106,1.0,1.0,0.3465270102024078,1.0,-1.0783240795135498,0.8364543914794922,0.2418696582317352,0.5753424167633057,0.0,0.0,0.0,23.946918487548828,34.0,146.7808380126953,-0.0,115.26985168457033,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961637258529664,0.2842129468917846,0.2277148067951202,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792793035507202,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.827911376953125,0.1459627896547317,0.1021548807621002,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792793035507202,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511195540428162,0.1086075454950332,0.4893351197242737,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152099609375,297.6293029785156,290.585205078125,1.0,0.2165111899375915,1.0,1.0,0.3432891964912414,1.0,-1.0984653234481812,0.8553407192230225,0.2431246191263198,0.58881676197052,0.0,0.0,0.0,25.074926376342773,37.0,109.8105697631836,-0.0,122.27155303955078,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57879638671875,0.9961637258529664,0.2842129468917846,0.2277148067951202,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792793035507202,0.050000000745058,0.0480533204972744,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771484375,0.827911376953125,0.1459627896547317,0.1021548807621002,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.5792793035507202,0.050000000745058,0.0480533204972744,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5758056640625,0.7511195540428162,0.1086075454950332,0.4893351197242737,290.5775756835937,290.54998779296875,288.75,284.25567626953125,290.7152099609375,297.6293029785156,290.585205078125,1.0,0.2165111899375915,1.0,1.0,0.3432891964912414,1.0,-1.0984653234481812,0.8553407192230225,0.2431246191263198,0.58881676197052,0.0,0.0,0.0,25.074926376342773,37.0,109.8105697631836,-0.0,122.27155303955078,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980188608169556,0.2910120785236358,0.2375603169202804,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714589357376099,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231627941131592,0.1484212279319763,0.1038193479180336,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714589357376099,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7464944124221802,0.1103703454136848,0.4968872964382171,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7503967285156,297.62353515625,290.64581298828125,1.0,0.2216446846723556,1.0,1.0,0.3404497504234314,1.0,-1.1214513778686523,0.875826358795166,0.2456250488758087,0.6034731864929199,0.0,0.0,0.0,26.49846839904785,25.0,87.50032043457031,-0.0,130.80210876464844,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6405334472656,0.9980188608169556,0.2910120785236358,0.2375603169202804,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714589357376099,0.050000000745058,0.0480981655418872,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6390991210937,0.8231627941131592,0.1484212279319763,0.1038193479180336,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6327819824219,0.5714589357376099,0.050000000745058,0.0480981655418872,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.7464944124221802,0.1103703454136848,0.4968872964382171,290.63946533203125,290.6499938964844,288.8233337402344,284.2872009277344,290.7503967285156,297.62353515625,290.64581298828125,1.0,0.2216446846723556,1.0,1.0,0.3404497504234314,1.0,-1.1214513778686523,0.875826358795166,0.2456250488758087,0.6034731864929199,0.0,0.0,0.0,26.49846839904785,25.0,87.50032043457031,-0.0,130.80210876464844,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.9970366954803468,0.2990645170211792,0.2319190353155136,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759627819061279,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.833087682723999,0.1513449996709823,0.1057681739330291,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759627819061279,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.755920946598053,0.1126597896218299,0.5064681172370911,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,297.6275939941406,290.697265625,1.0,0.2210906594991684,1.0,1.0,0.3376102745532989,1.0,-1.128465175628662,0.884717583656311,0.2437476217746734,0.6105607151985168,0.0,0.0,0.0,25.921689987182617,28.0,72.2833251953125,-0.0,131.52670288085938,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929626464844,0.9970366954803468,0.2990645170211792,0.2319190353155136,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759627819061279,0.050000000745058,0.0480718351900577,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6918640136719,0.833087682723999,0.1513449996709823,0.1057681739330291,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6865234375,0.5759627819061279,0.050000000745058,0.0480718351900577,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6909484863281,0.755920946598053,0.1126597896218299,0.5064681172370911,290.692138671875,290.54998779296875,288.89666748046875,284.32000732421875,290.78271484375,297.6275939941406,290.697265625,1.0,0.2210906594991684,1.0,1.0,0.3376102745532989,1.0,-1.128465175628662,0.884717583656311,0.2437476217746734,0.6105607151985168,0.0,0.0,0.0,25.921689987182617,28.0,72.2833251953125,-0.0,131.52670288085938,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.715576171875,0.9964705109596252,0.3039772808551788,0.2291262149810791,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781691670417786,0.050000000745058,0.0480593107640743,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.714599609375,0.8382853269577026,0.1529416888952255,0.1068423986434936,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.70965576171875,0.5781691670417786,0.050000000745058,0.0480593107640743,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7137756347656,0.7610958814620972,0.1139894276857376,0.5120864510536194,290.71484375,290.54998779296875,288.9333190917969,284.3368835449219,290.8007202148437,297.6378173828125,290.7197570800781,1.0,0.2215184271335601,1.0,1.0,0.3361905515193939,1.0,-1.1331114768981934,0.8900089263916016,0.2431025803089141,0.6146201491355896,0.0,0.0,0.0,25.663028717041016,28.0,66.9070053100586,-0.0,132.24832153320312,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73748779296875,0.9961344003677368,0.3090610802173614,0.2275819182395935,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.5793826580047607,0.050000000745058,0.0480524934828281,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.736572265625,0.842513918876648,0.1546129584312439,0.1079776957631111,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.5793826580047607,0.050000000745058,0.0480524934828281,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.7654958963394165,0.1154314577579498,0.5182687640190125,290.7367858886719,290.45001220703125,288.9700012207031,284.3540954589844,290.81463623046875,297.6492004394531,290.7413330078125,1.0,0.2223035842180252,1.0,1.0,0.3340953290462494,1.0,-1.1400234699249268,0.8977908492088318,0.2422326654195785,0.6207488775253296,0.0,0.0,0.0,25.58101463317871,31.0,62.15952682495117,-0.0,133.9163818359375,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959174990653992,0.3194381296634674,0.2266228944063186,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801336765289307,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493918180465698,0.1581423431634903,0.1103948503732681,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801336765289307,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731267809867859,0.1185988560318946,0.5320373773574829,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.7790222167969,1.0,0.2248959690332412,1.0,1.0,0.3299048542976379,1.0,-1.158287763595581,0.9167460203170776,0.2415418326854705,0.6355822086334229,0.0,0.0,0.0,25.718975067138672,34.0,53.64176177978516,-0.0,139.10243225097656,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.775634765625,0.9959174990653992,0.3194381296634674,0.2266228944063186,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801336765289307,0.050000000745058,0.0480482205748558,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7749328613281,0.8493918180465698,0.1581423431634903,0.1103948503732681,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77081298828125,0.5801336765289307,0.050000000745058,0.0480482205748558,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7742614746094,0.7731267809867859,0.1185988560318946,0.5320373773574829,290.77508544921875,290.3500061035156,289.0433349609375,284.3893737792969,290.8428955078125,297.6717529296875,290.7790222167969,1.0,0.2248959690332412,1.0,1.0,0.3299048542976379,1.0,-1.158287763595581,0.9167460203170776,0.2415418326854705,0.6355822086334229,0.0,0.0,0.0,25.718975067138672,34.0,53.64176177978516,-0.0,139.10243225097656,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962919354438782,0.3298666775226593,0.2282950729131698,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788217186927795,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.854152500629425,0.161884143948555,0.1129752695560455,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788217186927795,0.050000000745058,0.0480553619563579,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790595293045044,0.122078076004982,0.5473420023918152,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287034690380096,1.0,1.0,0.3257143795490265,1.0,-1.1817774772644043,0.9395989775657654,0.2421784698963165,0.6533732414245605,0.0,0.0,0.0,26.226057052612305,37.0,49.82622528076172,-0.0,146.64100646972656,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.811279296875,0.9962919354438782,0.3298666775226593,0.2282950729131698,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788217186927795,0.050000000745058,0.0480553619563579,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106384277344,0.854152500629425,0.161884143948555,0.1129752695560455,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.806640625,0.5788217186927795,0.050000000745058,0.0480553619563579,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.7790595293045044,0.122078076004982,0.5473420023918152,290.810791015625,290.25,289.1166687011719,284.4258728027344,290.87408447265625,297.6920471191406,290.8145446777344,1.0,0.2287034690380096,1.0,1.0,0.3257143795490265,1.0,-1.1817774772644043,0.9395989775657654,0.2421784698963165,0.6533732414245605,0.0,0.0,0.0,26.226057052612305,37.0,49.82622528076172,-0.0,146.64100646972656,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998167991638,0.3401718139648437,0.2322448343038559,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757023692131042,0.050000000745058,0.0480728298425674,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569117784500122,0.1657785475254058,0.1156870871782302,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757023692131042,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832965850830078,0.1257912963628769,0.5638591051101685,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.80975341796875,1.0,0.2335620820522308,1.0,1.0,0.3068977892398834,1.0,-1.2096391916275024,0.9849110245704652,0.2247281223535537,0.6927251815795898,0.0,0.0,0.0,27.070219039916992,40.0,-7.104381561279297,-0.0,156.43917846679688,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.81280517578125,0.9970998167991638,0.3401718139648437,0.2322448343038559,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757023692131042,0.050000000745058,0.0480728298425674,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8134155273437,0.8569117784500122,0.1657785475254058,0.1156870871782302,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8163146972656,0.5757023692131042,0.050000000745058,0.0480728298425674,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8139343261719,0.7832965850830078,0.1257912963628769,0.5638591051101685,290.81329345703125,290.1083984375,289.19000244140625,284.4635009765625,290.7788391113281,297.7093200683594,290.80975341796875,1.0,0.2335620820522308,1.0,1.0,0.3068977892398834,1.0,-1.2096391916275024,0.9849110245704652,0.2247281223535537,0.6927251815795898,0.0,0.0,0.0,27.070219039916992,40.0,-7.104381561279297,-0.0,156.43917846679688,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406331062316,0.35004922747612,0.2383548617362976,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708162784576416,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573964834213257,0.1696564853191375,0.1184221133589744,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708162784576416,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855086326599121,0.1295879781246185,0.580962598323822,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601928710937,1.0,0.2393064796924591,1.0,1.0,0.2880811691284179,1.0,-1.240852952003479,1.0332458019256592,0.207607090473175,0.734467625617981,0.0,0.0,0.0,28.25224876403809,43.0,-56.510284423828125,-0.0,168.39199829101562,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7649841308594,0.9981406331062316,0.35004922747612,0.2383548617362976,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708162784576416,0.050000000745058,0.0481012240052223,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7659912109375,0.8573964834213257,0.1696564853191375,0.1184221133589744,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7722473144531,0.5708162784576416,0.050000000745058,0.0481012240052223,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.7855086326599121,0.1295879781246185,0.580962598323822,290.7657775878906,289.93438720703125,289.2633361816406,284.5023193359375,290.6837158203125,297.72149658203125,290.7601928710937,1.0,0.2393064796924591,1.0,1.0,0.2880811691284179,1.0,-1.240852952003479,1.0332458019256592,0.207607090473175,0.734467625617981,0.0,0.0,0.0,28.25224876403809,43.0,-56.510284423828125,-0.0,168.39199829101562,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7347106933594,0.9986578226089478,0.3548107147216797,0.2421201020479202,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677677392959595,0.050000000745058,0.0481195896863937,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7358093261719,0.8568070530891418,0.1715762168169021,0.1197796836495399,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7428894042969,0.5677677392959595,0.050000000745058,0.0481195896863937,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7367553710937,0.7858467102050781,0.1314968913793563,0.5895988941192627,290.7355651855469,289.8970031738281,289.29998779296875,284.5221252441406,290.6405944824219,297.72540283203125,290.7294616699219,1.0,0.2424603551626205,1.0,1.0,0.2786728739738464,1.0,-1.257412075996399,1.0580600500106812,0.1993520110845565,0.7558093070983887,0.0,0.0,0.0,28.968435287475582,43.0,-71.72958374023438,-0.0,175.14205932617188,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69775390625,0.9990000128746032,0.3594564199447632,0.2462596893310547,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643842220306396,0.050000000745058,0.0481405965983867,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6993408203125,0.8557481169700623,0.1734826117753982,0.1211304143071174,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70849609375,0.5643842220306396,0.050000000745058,0.0481405965983867,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.7857365012168884,0.1334063857793808,0.5982632637023926,290.698974609375,289.7633361816406,289.336669921875,284.542236328125,290.5595703125,297.724609375,290.68994140625,1.0,0.2457764148712158,1.0,1.0,0.2633972764015198,1.0,-1.2744526863098145,1.0899230241775513,0.1845297217369079,0.7840877771377563,0.0,0.0,0.0,29.764440536499023,46.0,-97.35374450683594,-0.0,182.3883819580078,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682880103588104,0.2555469572544098,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566940307617188,0.050000000745058,0.0481910035014152,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522502779960632,0.177185520529747,0.1237797811627388,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566940307617188,0.050000000745058,0.0481910035014152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841587662696838,0.1371687352657318,0.6154741048812866,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7178039550781,290.5739440917969,1.0,0.2528160512447357,1.0,1.0,0.2328460961580276,1.0,-1.3095608949661257,1.1536314487457275,0.1559294760227203,0.8404478430747986,0.0,0.0,0.0,31.59793472290039,49.0,-146.92832946777344,-0.0,198.2973480224609,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5836181640625,0.9990000128746032,0.3682880103588104,0.2555469572544098,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566940307617188,0.050000000745058,0.0481910035014152,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5857849121094,0.8522502779960632,0.177185520529747,0.1237797811627388,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5997619628906,0.5566940307617188,0.050000000745058,0.0481910035014152,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5874328613281,0.7841587662696838,0.1371687352657318,0.6154741048812866,290.5852355957031,289.59521484375,289.4100036621094,284.5832214355469,290.4058532714844,297.7178039550781,290.5739440917969,1.0,0.2528160512447357,1.0,1.0,0.2328460961580276,1.0,-1.3095608949661257,1.1536314487457275,0.1559294760227203,0.8404478430747986,0.0,0.0,0.0,31.59793472290039,49.0,-146.92832946777344,-0.0,198.2973480224609,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4624938964844,0.9990000128746032,0.3765232264995575,0.265906274318695,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480844974517822,0.050000000745058,0.0482524894177913,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.464599609375,0.8471958041191101,0.1807229220867157,0.1263193041086197,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4786682128906,0.5480844974517822,0.050000000745058,0.0482524894177913,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4661560058594,0.7809964418411255,0.1408299952745437,0.6322928071022034,290.4640808105469,289.42999267578125,289.4833374023437,284.6252746582031,290.2840270996094,297.7048645019531,290.4533996582031,1.0,0.2602727711200714,1.0,1.0,0.2022949159145355,1.0,-1.345380783081055,1.2151732444763184,0.1302075684070587,0.8945276141166687,0.0,0.0,0.0,33.74074172973633,52.0,-161.38169860839844,-0.0,215.94827270507807,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
