time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12041640,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6559753417969,0.9990000128746032,0.5447700619697571,0.3410861194133758,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.654541015625,0.8123258948326111,0.2033661007881164,0.191921055316925,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6552124023437,0.8790537118911743,0.2596184611320495,0.1811556369066238,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539611816406,0.7665871381759644,0.1711778342723846,0.1618095338344574,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6547241210937,0.8290582299232483,0.2166495621204376,0.971382975578308,290.6557312011719,287.0704040527344,290.7300109863281,285.4698791503906,290.7281494140625,297.874755859375,290.6601257324219,1.0,0.4088443517684936,1.0,1.0,0.0,1.0,-2.217492818832397,2.2174887657165527,3.953334271500353e-06,1.7110016345977783,0.0,0.0,0.0,67.03004455566406,105.0,104.24845123291016,-0.0,875.5186157226562,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,298.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932983398437,0.9990000128746032,0.5512218475341797,0.3480481505393982,297.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.69189453125,0.8119625449180603,0.2072082757949829,0.195568561553955,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6925354003906,0.8767588138580322,0.2628648281097412,0.1834352314472198,297.5415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913452148437,0.766274094581604,0.1744422018527984,0.1649103611707687,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69207763671875,0.8276248574256897,0.2198213040828704,0.9857028722763062,290.69305419921875,287.04766845703125,290.76666259765625,285.4974670410156,290.7648620605469,297.8830871582031,290.69744873046875,1.0,0.4161278009414673,1.0,1.0,0.0,1.0,-2.2538836002349854,2.2538795471191406,4.083490239281673e-06,1.7391436100006104,0.0,0.0,0.0,69.51521301269531,105.0,104.14652252197266,-0.0,920.4148559570312,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,298.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309265136719,0.9990000128746032,0.5571684241294861,0.3586730360984802,297.632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7295227050781,0.8090036511421204,0.2111100554466247,0.1993085294961929,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7301330566406,0.8716209530830383,0.2661586105823517,0.1857746094465255,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7289733886719,0.7635133266448975,0.1777729094028473,0.1681108027696609,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.72967529296875,0.8237065076828003,0.2230363637208938,1.0004022121429443,290.7306823730469,286.9580078125,290.8033447265625,285.5251770019531,290.8015441894531,297.8860168457031,290.7350158691406,1.0,0.4246366024017334,1.0,1.0,0.0,1.0,-2.2954423427581787,2.295438289642334,4.235058440826833e-06,1.7713876962661743,0.0,0.0,0.0,72.9835205078125,108.0,104.28497314453124,-0.0,975.7828979492188,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,298.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8045654296875,0.9990000128746032,0.568105161190033,0.3732557892799377,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8031921386719,0.8080195784568787,0.2188100665807724,0.2066550850868225,297.5790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.80377197265625,0.867107629776001,0.2726489603519439,0.1903577148914337,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8026733398437,0.7627596855163574,0.1843783855438232,0.1744251847267151,297.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033447265625,0.8207452297210693,0.2293538898229599,1.0291292667388916,290.8043212890625,286.9152526855469,290.87457275390625,285.5792541503906,290.8728332519531,297.8828125,290.8085021972656,1.0,0.4385409951210022,1.0,1.0,0.0,1.0,-2.369394063949585,2.369389533996582,4.512407485890435e-06,1.8289967775344849,0.0,0.0,0.0,78.43244934082031,108.0,104.59668731689452,-0.0,1075.9888916015625,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,298.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067321777344,0.9990000128746032,0.56843101978302,0.3736248016357422,297.6505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80535888671875,0.8080384135246277,0.2190400063991546,0.2068738043308258,297.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.8670287132263184,0.2728427052497864,0.1904940158128738,297.5673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8048400878906,0.7627829909324646,0.1845762878656387,0.1746137291193008,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055114746094,0.8207041025161743,0.2295421212911605,1.0299818515777588,290.8064880371094,286.8485412597656,290.8766784667969,285.5808410644531,290.8749389648437,297.8827514648437,290.8106689453125,1.0,0.4389371275901794,1.0,1.0,0.0,1.0,-2.3715150356292725,2.371510505676269,4.520491529547144e-06,1.830645442008972,0.0,0.0,0.0,78.58075714111328,111.0,104.59709167480467,-0.0,1078.9158935546875,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.9990000128746032,0.5796870589256287,0.3847779035568237,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.8096886277198792,0.2269239723682403,0.2143622934818267,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8792724609375,0.8655197024345398,0.2794846892356872,0.1951585859060287,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87823486328125,0.7645522356033325,0.1913807392120361,0.1810862272977829,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788452148437,0.8203138709068298,0.2359883040189743,1.059118151664734,290.8797912597656,286.8072204589844,290.9479064941406,285.63525390625,290.9462280273437,297.8825378417969,290.88385009765625,1.0,0.4519656896591186,1.0,1.0,0.0,1.0,-2.4422929286956787,2.4422881603240967,4.794532742380397e-06,1.8856340646743768,0.0,0.0,0.0,83.34783172607422,111.0,104.54441833496094,-0.0,1178.5882568359375,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,298.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8822021484375,0.9990000128746032,0.5800264477729797,0.3850672841072082,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.88092041015625,0.8097658157348633,0.2271594554185867,0.2145855277776718,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814392089844,0.8655082583427429,0.2796830534934997,0.1952975690364837,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8804016113281,0.7646325826644897,0.1915845572948455,0.1812796741724014,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8810119628906,0.8203310370445251,0.2361807078123092,1.0599853992462158,290.8819580078125,286.4859924316406,290.95001220703125,285.6368713378906,290.9483337402344,297.8825988769531,290.8860168457031,1.0,0.4523387849330902,1.0,1.0,0.0,1.0,-2.4443507194519043,2.4443459510803223,4.802624516742071e-06,1.8872324228286743,0.0,0.0,0.0,83.48065185546875,114.0,104.54143524169922,-0.0,1181.54150390625,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042060,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917695760726929,0.3946845531463623,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125451803207397,0.2351203709840774,0.2222647815942764,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653429746627808,0.2863472998142242,0.2000605016946792,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675235867500305,0.1984384208917617,0.1879216432571411,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210803270339966,0.2426163703203201,1.0896329879760742,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650079905986786,1.0,1.0,0.0,1.0,-2.5144550800323486,2.5144500732421875,5.082488314656075e-06,1.9416847229003904,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.9093017578125,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9575500488281,0.9990000128746032,0.5917695760726929,0.3946845531463623,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563293457031,0.8125451803207397,0.2351203709840774,0.2222647815942764,297.603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.956787109375,0.8653429746627808,0.2863472998142242,0.2000605016946792,297.5976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9558410644531,0.7675235867500305,0.1984384208917617,0.1879216432571411,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9563903808594,0.8210803270339966,0.2426163703203201,1.0896329879760742,290.9573059082031,286.1381225585937,291.0233459472656,285.6931457519531,291.021728515625,297.8833923339844,290.96124267578125,1.0,0.4650079905986786,1.0,1.0,0.0,1.0,-2.5144550800323486,2.5144500732421875,5.082488314656075e-06,1.9416847229003904,0.0,0.0,0.0,88.01509857177734,117.0,104.42344665527344,-0.0,1284.9093017578125,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033219695091248,0.4039579331874847,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149216771125793,0.2426842898130417,0.2295630723237991,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650549054145813,0.2926467359066009,0.204556331038475,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699632048606873,0.2048700749874115,0.1941661834716797,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215429782867432,0.2486004531383514,1.117246389389038,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769749343395233,1.0,1.0,0.0,1.0,-2.580451726913452,2.580446481704712,5.3533262871496845e-06,1.9929393529891968,0.0,0.0,0.0,92.44960021972656,120.0,104.2539520263672,-0.0,1387.83203125,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0327453613281,0.9990000128746032,0.6033219695091248,0.4039579331874847,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8149216771125793,0.2426842898130417,0.2295630723237991,297.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.8650549054145813,0.2926467359066009,0.204556331038475,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03106689453125,0.7699632048606873,0.2048700749874115,0.1941661834716797,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.8215429782867432,0.2486004531383514,1.117246389389038,291.0325012207031,285.804931640625,291.0966796875,285.74969482421875,291.0950927734375,297.88214111328125,291.03631591796875,1.0,0.4769749343395233,1.0,1.0,0.0,1.0,-2.580451726913452,2.580446481704712,5.3533262871496845e-06,1.9929393529891968,0.0,0.0,0.0,92.44960021972656,120.0,104.2539520263672,-0.0,1387.83203125,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9990000128746032,0.6090456247329712,0.4083970189094543,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.069091796875,0.8160595297813416,0.2463669627904892,0.233104258775711,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.06951904296875,0.864962637424469,0.2957178056240082,0.2067379206418991,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.7711058259010315,0.2079709321260452,0.1971671283245086,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06915283203125,0.8217517733573914,0.2514707148075104,1.1304432153701782,291.0700378417969,285.794677734375,291.1333312988281,285.778076171875,291.1317749023437,297.8809509277344,291.07379150390625,1.0,0.4827179610729217,1.0,1.0,0.0,1.0,-2.612125873565674,2.6121203899383545,5.4858223847986665e-06,2.0175349712371826,0.0,0.0,0.0,94.61427307128906,120.0,104.16058349609376,-0.0,1439.115966796875,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.9990000128746032,0.6147496104240417,0.4126656949520111,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.8172120451927185,0.2500007748603821,0.23659148812294,297.6118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10699462890625,0.8649507164955139,0.2987549304962158,0.2088901400566101,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.7722456455230713,0.2110107094049453,0.20010307431221,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10662841796875,0.8219890594482422,0.2542767226696014,1.1433155536651611,291.1075134277344,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8796081542969,291.1112365722656,1.0,0.4883116483688354,1.0,1.0,0.0,1.0,-2.643028497695923,2.6430227756500244,5.616650923911948e-06,2.04153060913086,0.0,0.0,0.0,96.7352294921875,123.0,104.0684585571289,-0.0,1490.2880859375,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.9990000128746032,0.6215853095054626,0.4175499081611633,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8186424374580383,0.2543133795261383,0.2407222688198089,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1519470214844,0.865064799785614,0.3023699820041656,0.2114463150501251,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510925292969,0.77364182472229,0.2145944088697433,0.2035572826862335,297.5914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.8223375678062439,0.2575766742229461,1.1584200859069824,291.1524353027344,285.6546325683594,291.2139892578125,285.84063720703125,291.2124938964844,297.8778381347656,291.1560974121094,1.0,0.4948472678661346,1.0,1.0,0.0,1.0,-2.6792354583740234,2.679229497909546,5.771895303041674e-06,2.0696442127227783,0.0,0.0,0.0,99.22126007080078,123.0,103.96263885498048,-0.0,1551.6422119140625,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825561523437,0.9990000128746032,0.6261444091796875,0.4206615388393402,297.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.8196330666542053,0.2571667730808258,0.2434511482715606,297.61346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.8652233481407166,0.3047683238983154,0.2131393551826477,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.774600625038147,0.2169525623321533,0.2058263123035431,297.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.8226163387298584,0.2597440779209137,1.1683218479156494,291.1823425292969,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8766784667969,291.1859741210937,1.0,0.4991084933280945,1.0,1.0,0.0,1.0,-2.7029144763946533,2.702908515930176,5.874567250430118e-06,2.088029384613037,0.0,0.0,0.0,100.8436508178711,126.0,103.89590454101562,-0.0,1592.5726318359375,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2403869628906,0.9990000128746032,0.6349834203720093,0.4263408780097961,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.821652352809906,0.2626484334468841,0.2486849874258041,297.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396850585937,0.8657299280166626,0.3093908131122589,0.2163969129323959,297.6099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2388916015625,0.7765412330627441,0.2214553356170654,0.2101505249738693,297.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.8232775330543518,0.2638742625713348,1.1871520280838013,291.2401733398437,285.63397216796875,291.3000793457031,285.9076538085937,291.298583984375,297.87457275390625,291.24371337890625,1.0,0.507146954536438,1.0,1.0,0.0,1.0,-2.7477705478668213,2.747764587402344,6.07154106546659e-06,2.1228561401367188,0.0,0.0,0.0,103.89893341064452,126.0,103.77789306640624,-0.0,1671.8218994140625,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.9990000128746032,0.6375756859779358,0.4279176592826843,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8222705721855164,0.2642443776130676,0.2502068281173706,297.61444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2565612792969,0.8659283518791199,0.310740202665329,0.2173466235399246,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2557983398437,0.7771332263946533,0.2227601408958435,0.2114016115665435,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2562255859375,0.8235030770301819,0.2650692462921142,1.1925909519195557,291.2570495605469,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8739929199219,291.2605895996094,1.0,0.5094509720802307,1.0,1.0,0.0,1.0,-2.7606780529022217,2.760671854019165,6.1288214965316e-06,2.1328771114349365,0.0,0.0,0.0,104.77205657958984,129.0,103.74639129638672,-0.0,1695.035400390625,1.0,283.1443786621094,288.5085144042969,285.35614013671875,285.36529541015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.236123927663296e-21,-3.1180621657800406e-21,-3.118061963831648e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1993103027344,0.9990000128746032,0.6428841352462769,0.4318341314792633,297.6943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3204650878906,0.8237602710723877,0.2677668333053589,0.2539677023887634,297.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2816772460937,0.866388201713562,0.3134888112545013,0.2196853458881378,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.7785500884056091,0.2256161272525787,0.2144824415445327,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8240198493003845,0.2675759494304657,1.205933690071106,290.2237243652344,285.6200561523437,291.358154296875,285.9530334472656,291.356689453125,297.8652038574219,289.819091796875,1.0,0.5151262283325195,1.0,1.0,0.0,1.0,-2.7924554347991943,2.7924489974975586,6.271054644457763e-06,2.157578468322754,0.9952924251556396,0.9952924251556396,0.0,106.94773864746094,129.0,8255.671875,-0.0,1753.15478515625,1.0,283.14990234375,290.9430236816406,285.5439758300781,285.9861755371094,293.1499938964844,293.1499938964844,283.1499938964844,1526.484130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7837839722633362,0.7837950587272644,9.332720907195836e-08,5.001026153564453,5.001010417938232,1.5422850992763415e-05,0.0,0.0,-0.0,3064.725341796875,0.0,16.637304306030273,3264.893310546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042720,297.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7159729003906,0.9990000128746032,0.6341407895088196,0.443100094795227,297.6365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7609558105469,0.8176433444023132,0.2651335299015045,0.2544646561145782,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7464904785156,0.8582759499549866,0.3085208237171173,0.2190998941659927,297.5549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7802124023437,0.772183358669281,0.2232225388288498,0.2148093432188034,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7611389160156,0.81711745262146,0.264039933681488,1.204616904258728,287.7253112792969,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.7554931640625,287.596435546875,1.0,0.5188433527946472,1.0,1.0,0.0,1.0,-2.8047518730163574,2.8047454357147217,6.327903975034133e-06,2.167766094207764,0.9800959825515748,0.9800959825515748,0.0,110.35965728759766,132.0,12436.5400390625,-0.0,1788.228271484375,1.0,283.1499938964844,287.7652282714844,286.61627197265625,287.1282043457031,293.1499938964844,293.1499938964844,283.1499938964844,1783.3101806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.878736138343811,0.8787380456924438,5.4014112293998564e-08,5.1295270919799805,5.129513263702393,1.422773493686691e-05,0.0,0.0,-0.0,2996.92578125,0.0,21.07062149047852,3303.97265625,0.0,0.0,0.2283771485090255,1.0,0.0,3.0,1.0,0.0
12042780,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013302206993103,0.4963264763355255,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774122953414917,0.2537294030189514,0.245456263422966,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151979446411133,0.2917379438877105,0.2085458189249038,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351069450378418,0.2127257734537124,0.2066099047660827,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742542028427124,0.249862715601921,1.1504470109939575,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5228002667427063,1.0,1.0,0.0,1.0,-2.7703022956848145,2.770296096801758,6.174728241603589e-06,2.1417500972747803,0.9774505496025084,0.9774505496025084,0.0,123.93793487548828,120.0,15001.27734375,-0.0,1799.86376953125,1.0,283.1499938964844,285.8392944335937,288.48095703125,288.97900390625,293.1499938964844,293.1499938964844,283.1499938964844,4589.24072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044342041015625,1.4044376611709597,1.316176820864712e-07,5.1344499588012695,5.134436130523682,1.4176377590047196e-05,0.0,0.0,-0.0,3445.97509765625,0.0,85.20783996582031,3304.856689453125,0.0,0.0,0.3563151657581329,1.0,0.0,3.0,1.0,0.0
12042840,297.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2857666015625,0.9990000128746032,0.6013302206993103,0.4963264763355255,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29754638671875,0.7774122953414917,0.2537294030189514,0.245456263422966,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.29461669921875,0.8151979446411133,0.2917379438877105,0.2085458189249038,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30181884765625,0.7351069450378418,0.2127257734537124,0.2066099047660827,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2978210449219,0.7742542028427124,0.249862715601921,1.1504470109939575,286.28924560546875,285.59478759765625,291.4633483886719,286.0354309082031,291.4618530273437,297.4414367675781,286.25933837890625,1.0,0.5228002667427063,1.0,1.0,0.0,1.0,-2.7703022956848145,2.770296096801758,6.174728241603589e-06,2.1417500972747803,0.9774505496025084,0.9774505496025084,0.0,123.93793487548828,120.0,15001.27734375,-0.0,1799.86376953125,1.0,283.1499938964844,285.8392944335937,288.48095703125,288.97900390625,293.1499938964844,293.1499938964844,283.1499938964844,4589.24072265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4044342041015625,1.4044376611709597,1.316176820864712e-07,5.1344499588012695,5.134436130523682,1.4176377590047196e-05,0.0,0.0,-0.0,3445.97509765625,0.0,85.20783996582031,3304.856689453125,0.0,0.0,0.3563151657581329,1.0,0.0,3.0,1.0,0.0
12042900,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9990000128746032,0.5854071974754333,0.5139752626419067,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7632373571395874,0.2487782686948776,0.2406384944915771,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99639892578125,0.7993168830871582,0.2851448655128479,0.2036117762327194,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016784667969,0.7222326993942261,0.2079788297414779,0.2020699232816696,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.998779296875,0.7586706876754761,0.2433961182832718,1.120895504951477,285.9922790527344,285.58599853515625,291.5,286.064208984375,291.4985046386719,297.31915283203125,285.97021484375,1.0,0.5209949016571045,1.0,1.0,0.0,1.0,-2.7388384342193604,2.738832235336304,6.035617843735963e-06,2.1175904273986816,0.977224051952362,0.977224051952362,0.0,128.080322265625,120.0,15637.138671875,-0.0,1771.5343017578125,1.0,283.1499938964844,285.5014038085937,289.3479309082031,289.8822937011719,293.1499938964844,293.1499938964844,283.1499938964844,6313.9658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0451789759099483,1.0,0.0,0.0,1.6472525596618652,1.6472573280334473,1.8105656351963264e-07,5.134454250335693,5.134439945220947,1.4176334843796212e-05,0.0,0.0,-0.0,3693.193359375,0.0,137.48703002929688,3304.857421875,0.0,0.0,0.4127290546894073,1.0,0.0,3.0,1.0,0.0
12042960,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.9973158836364746,0.570995569229126,0.5204154253005981,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7904052734375,0.7530521750450134,0.2446833699941635,0.2365194261074066,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.7874149680137634,0.2798590660095215,0.1995910406112671,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.7121070623397827,0.2039039433002472,0.1980529427528381,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906799316406,0.7471268177032471,0.2378053367137909,1.0946190357208252,285.785888671875,285.62945556640625,291.5366516113281,286.093017578125,291.53515625,297.2435913085937,285.76959228515625,1.0,0.517410159111023,1.0,1.0,0.0,1.0,-2.700556516647339,2.7005505561828613,5.869140295544639e-06,2.0884997844696045,0.9759034514427184,0.9759034514427184,0.0,130.5343780517578,108.0,15998.533203125,-0.0,1725.7271728515625,1.0,283.1499938964844,285.2673034667969,290.1943054199219,290.76043701171875,293.1499938964844,293.1499938964844,283.1499938964844,7987.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1963969469070434,1.0,0.0,0.0,1.8519521951675413,1.8519580364227293,2.288510643211339e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3923.821533203125,0.0,195.40008544921875,3304.857421875,0.0,0.0,0.4652774930000305,1.0,0.0,3.0,1.0,0.0
12043020,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807060360908508,0.5530874133110046,0.5013745427131653,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408240437507629,0.2387351989746093,0.2303790748119354,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.772781491279602,0.2721871435642242,0.1937251538038253,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.6977978348731995,0.1975889652967453,0.1916793435811996,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321422100067139,0.2288560420274734,1.0520434379577637,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055065155029297,1.0,1.0,0.0,1.0,-2.6042697429656982,2.604264259338379,5.45692228115513e-06,2.0134644508361816,0.971575915813446,0.971575915813446,0.0,131.36541748046875,96.0,16299.650390625,-0.0,1591.7379150390625,1.0,283.1499938964844,284.9339599609375,290.60467529296875,291.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,11501.6474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234708189964294,1.0,0.0,0.0,2.2155416011810303,2.215550184249878,3.275316089457192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4037.521484375,0.0,334.8813781738281,3304.857421875,0.0,584.4222412109375,0.5536957383155823,1.0,0.0,3.0,1.0,0.0
12043080,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.9807060360908508,0.5530874133110046,0.5013745427131653,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.7408240437507629,0.2387351989746093,0.2303790748119354,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.772781491279602,0.2721871435642242,0.1937251538038253,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940185546875,0.6977978348731995,0.1975889652967453,0.1916793435811996,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4927978515625,0.7321422100067139,0.2288560420274734,1.0520434379577637,285.48974609375,285.66119384765625,291.6099853515625,286.15069580078125,291.6084289550781,297.16729736328125,285.4794921875,1.0,0.5055065155029297,1.0,1.0,0.0,1.0,-2.6042697429656982,2.604264259338379,5.45692228115513e-06,2.0134644508361816,0.971575915813446,0.971575915813446,0.0,131.36541748046875,96.0,16299.650390625,-0.0,1591.7379150390625,1.0,283.1499938964844,284.9339599609375,290.60467529296875,291.5910949707031,293.1499938964844,293.1499938964844,283.1499938964844,11501.6474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234708189964294,1.0,0.0,0.0,2.2155416011810303,2.215550184249878,3.275316089457192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4037.521484375,0.0,334.8813781738281,3304.857421875,0.0,584.4222412109375,0.5536957383155823,1.0,0.0,3.0,1.0,0.0
12043140,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33367919921875,0.9833033084869384,0.5450009107589722,0.4926972687244415,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3363647460937,0.7433234453201294,0.2355865091085434,0.2267707288265228,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.7749224901199341,0.2678652107715606,0.1902030408382415,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.6990252733230591,0.1938838511705398,0.1875877231359481,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7319720387458801,0.2232591807842254,1.0237277746200562,285.3345947265625,285.6434326171875,291.6734313964844,286.20068359375,291.6718139648437,297.1234436035156,285.3279724121094,1.0,0.493717610836029,1.0,1.0,0.0,1.0,-2.546314477920532,2.546309471130371,5.216093541093869e-06,1.9683202505111688,0.9668956398963928,0.9668956398963928,0.0,124.90404510498048,96.0,16441.875,-0.0,1484.732666015625,1.0,283.1499938964844,284.7560119628906,290.0758361816406,291.1784362792969,293.1499938964844,293.1499938964844,283.1499938964844,14404.51953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705366373062134,1.0,0.0,0.0,2.469330072402954,2.4693408012390137,4.068662349254737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3902.74072265625,0.0,464.2405700683594,3304.857421875,0.0,1386.4471435546875,0.6125009059906006,1.0,0.0,3.0,1.0,0.0
12043200,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.9845975637435912,0.5440395474433899,0.4916799664497375,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31884765625,0.7444273233413696,0.235225036740303,0.2263268232345581,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183288574219,0.7760517001152039,0.2673297524452209,0.1897517591714859,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.6999757289886475,0.1934252828359604,0.1870560646057129,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.7326429486274719,0.2225328832864761,1.0199480056762695,285.3172302246094,285.69000244140625,291.6833190917969,286.20849609375,291.6817321777344,297.1184997558594,285.31109619140625,1.0,0.4918397963047027,1.0,1.0,0.0,1.0,-2.5388336181640625,2.5388286113739014,5.185413101571612e-06,1.962496280670166,0.9654729962348938,0.9654729962348938,0.0,123.56413269042967,84.0,16455.552734375,-0.0,1469.041015625,1.0,283.1499938964844,284.7359313964844,289.9844665527344,291.0870666503906,293.1499938964844,293.1499938964844,283.1499938964844,14792.982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829235553741455,1.0,0.0,0.0,2.500883102416992,2.500894069671631,4.173305114818504e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3878.904296875,0.0,482.35736083984375,3304.857421875,0.0,1478.6832275390625,0.6231177449226379,1.0,0.0,3.0,1.0,0.0
12043260,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981884956359864,0.5382369160652161,0.4856016337871551,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.7574176788330078,0.2333724498748779,0.2238431870937347,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895286679267883,0.26418337225914,0.1870196908712387,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.7117654085159302,0.1908123940229416,0.1838705539703369,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421602010726929,0.2181107997894287,0.99640554189682,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098083496094,1.0,0.4780082702636719,1.0,1.0,0.0,1.0,-2.4930849075317383,2.493079900741577,4.999855264031794e-06,1.926913499832153,0.958160400390625,0.958160400390625,0.0,112.18666076660156,72.0,16567.322265625,-0.0,1361.388671875,1.0,283.1499938964844,284.6131896972656,289.4596862792969,290.50555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17709.5,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164860367774963,1.0,0.0,0.0,2.7201740741729736,2.720187187194824,4.937268727189803e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3742.9697265625,0.0,621.8590087890625,3304.857421875,0.0,1743.2069091796875,0.6765947937965393,1.0,0.0,3.0,1.0,0.0
12043320,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21307373046875,0.9981884956359864,0.5382369160652161,0.4856016337871551,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21453857421875,0.7574176788330078,0.2333724498748779,0.2238431870937347,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.7895286679267883,0.26418337225914,0.1870196908712387,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.7117654085159302,0.1908123940229416,0.1838705539703369,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.7421602010726929,0.2181107997894287,0.99640554189682,285.2135925292969,285.71588134765625,291.75665283203125,286.2663269042969,291.7550354003906,297.093505859375,285.2098083496094,1.0,0.4780082702636719,1.0,1.0,0.0,1.0,-2.4930849075317383,2.493079900741577,4.999855264031794e-06,1.926913499832153,0.958160400390625,0.958160400390625,0.0,112.18666076660156,72.0,16567.322265625,-0.0,1361.388671875,1.0,283.1499938964844,284.6131896972656,289.4596862792969,290.50555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17709.5,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164860367774963,1.0,0.0,0.0,2.7201740741729736,2.720187187194824,4.937268727189803e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3742.9697265625,0.0,621.8590087890625,3304.857421875,0.0,1743.2069091796875,0.6765947937965393,1.0,0.0,3.0,1.0,0.0
12043380,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363290309906006,0.4603979885578155,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713958621025085,0.2325212210416793,0.2225204706192016,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033651113510132,0.2619372904300689,0.1850960701704025,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232177257537842,0.1891625672578811,0.1817985326051712,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.752531111240387,0.2148879319429397,0.979278028011322,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.4633154273033142,1.0,1.0,0.0,1.0,-2.4359052181243896,2.435900449752808,4.7735243242641445e-06,1.8828243017196653,0.9498075246810912,0.9498075246810912,0.0,102.174072265625,60.0,16542.548828125,-0.0,1249.2509765625,1.0,283.1499938964844,284.5250549316406,289.24249267578125,290.2201538085937,293.1499938964844,293.1499938964844,283.1499938964844,20233.216796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956623792648315,1.0,0.0,0.0,2.886953592300415,2.88696813583374,5.561256557484739e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3683.326171875,0.0,745.0877685546875,3304.857421875,0.0,1576.6910400390625,0.7174541354179382,1.0,0.0,3.0,1.0,0.0
12043440,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13916015625,0.9990000128746032,0.5363290309906006,0.4603979885578155,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.7713958621025085,0.2325212210416793,0.2225204706192016,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8033651113510132,0.2619372904300689,0.1850960701704025,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.7232177257537842,0.1891625672578811,0.1817985326051712,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405029296875,0.752531111240387,0.2148879319429397,0.979278028011322,285.1395874023437,285.7388000488281,291.8299865722656,286.32421875,291.8283386230469,297.0840148925781,285.1363525390625,1.0,0.4633154273033142,1.0,1.0,0.0,1.0,-2.4359052181243896,2.435900449752808,4.7735243242641445e-06,1.8828243017196653,0.9498075246810912,0.9498075246810912,0.0,102.174072265625,60.0,16542.548828125,-0.0,1249.2509765625,1.0,283.1499938964844,284.5250549316406,289.24249267578125,290.2201538085937,293.1499938964844,293.1499938964844,283.1499938964844,20233.216796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956623792648315,1.0,0.0,0.0,2.886953592300415,2.88696813583374,5.561256557484739e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3683.326171875,0.0,745.0877685546875,3304.857421875,0.0,1576.6910400390625,0.7174541354179382,1.0,0.0,3.0,1.0,0.0
12043500,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.9990000128746032,0.5377542972564697,0.4447152614593506,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7800360321998596,0.2323503494262695,0.2221201658248901,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8115705847740173,0.261016309261322,0.1842909008264541,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7300357222557068,0.188586488366127,0.1810165643692016,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7593045830726624,0.2136174589395523,0.972322642803192,285.10723876953125,285.726318359375,291.8666687011719,286.3531494140625,291.8649597167969,297.08026123046875,285.1041259765625,1.0,0.4556445777416229,1.0,1.0,0.0,1.0,-2.406320095062256,2.406315326690674,4.658310899685603e-06,1.859889030456543,0.945479154586792,0.945479154586792,0.0,97.0165023803711,60.0,16507.115234375,-0.0,1193.19384765625,1.0,283.1499938964844,284.4867553710937,289.2191772460937,290.1722717285156,293.1499938964844,293.1499938964844,283.1499938964844,21490.3203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792869567871094,1.0,0.0,0.0,2.9623849391937256,2.962400436401367,5.855666245224711e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3675.341796875,0.0,806.1603393554688,3304.857421875,0.0,1451.2816162109375,0.7332481145858765,1.0,0.0,3.0,1.0,0.0
12043560,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9990000128746032,0.540618360042572,0.4279105961322784,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7900570034980774,0.2323113977909088,0.2218506783246994,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.8205427527427673,0.2601965367794037,0.1835590898990631,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.737949788570404,0.1881389915943145,0.1803626120090484,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7674623131752014,0.2125265151262283,0.9662308692932128,285.0821533203125,285.7587890625,291.9033203125,286.3821105957031,291.901611328125,297.0792541503906,285.0796203613281,1.0,0.4478141665458679,1.0,1.0,0.0,1.0,-2.376824378967285,2.376819610595703,4.544889634416904e-06,1.8370178937911987,0.9405394196510316,0.9405394196510316,0.0,91.7353057861328,63.0,16444.828125,-0.0,1137.9840087890625,1.0,283.1499938964844,284.458251953125,289.2315979003906,290.1658935546875,293.1499938964844,293.1499938964844,283.1499938964844,22414.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631788611412048,1.0,0.0,0.0,3.0132956504821777,3.013311624526977,6.058662620489486e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3675.415283203125,0.0,849.5476684570312,3304.857421875,0.0,1333.174072265625,0.74864262342453,1.0,0.0,3.0,1.0,0.0
