time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12043620,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.5460602641105652,0.4110783636569977,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.8008748888969421,0.2324462980031967,0.2217403203248977,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.8296743035316467,0.2592293322086334,0.1827222108840942,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.7464678883552551,0.1877129077911377,0.1797244101762771,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7760502696037292,0.2112553864717483,0.959386706352234,285.0526123046875,285.7408447265625,291.95318603515625,286.42144775390625,291.95147705078125,297.0904846191406,285.0508728027344,1.0,0.4402890503406524,1.0,1.0,0.0,1.0,-2.34645938873291,2.3464548587799072,4.429279215401039e-06,1.8132685422897337,0.9341854453086852,0.9341854453086852,0.0,86.5926284790039,63.0,16410.595703125,-0.0,1083.6309814453125,1.0,283.1499938964844,284.42333984375,289.2846984863281,290.2037658691406,293.1499938964844,293.1499938964844,283.1499938964844,23834.470703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446714401245117,1.0,0.0,0.0,3.086949348449707,3.0869662761688232,6.358466180245159e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3687.4169921875,0.0,915.3475952148438,3304.857421875,0.0,1204.49072265625,0.7641085386276245,1.0,0.0,3.0,1.0,0.0
12043680,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.9990000128746032,0.5488196611404419,0.4047702252864837,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8051609992980957,0.2325685620307922,0.2217686176300048,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8331858515739441,0.2588216960430145,0.1823778003454208,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7498596906661987,0.1875684708356857,0.1795022338628769,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7793523669242859,0.2107050865888595,0.956537902355194,285.0439147949219,285.77587890625,291.9766540527344,286.4399719238281,291.97491455078125,297.10223388671875,285.04254150390625,1.0,0.4373767673969269,1.0,1.0,0.0,1.0,-2.334808826446533,2.3348045349121094,4.385402462503407e-06,1.804193377494812,0.930664598941803,0.930664598941803,0.0,84.70526885986328,66.0,16399.173828125,-0.0,1063.4564208984375,1.0,283.1499938964844,284.41278076171875,289.3177795410156,290.2327575683594,293.1499938964844,293.1499938964844,283.1499938964844,24320.0,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378237009048462,1.0,0.0,0.0,3.109198570251465,3.109215497970581,6.450453042816662e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3695.37890625,0.0,936.1795043945312,3304.857421875,0.0,1158.908447265625,0.7725797295570374,1.0,0.0,3.0,1.0,0.0
12043740,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565986037254333,0.3900507390499115,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154348134994507,0.2331285774707794,0.2220974117517471,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415802717208862,0.257695734500885,0.181454598903656,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582733631134033,0.1872834265232086,0.1790377497673034,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870806455612183,0.2091936618089676,0.9487543106079102,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304554760456085,1.0,1.0,0.0,1.0,-2.306494951248169,2.306490659713745,4.2797228161362e-06,1.7821365594863892,0.920441746711731,0.920441746711731,0.0,80.36650085449219,69.0,16411.802734375,-0.0,1016.1686401367188,1.0,283.1499938964844,284.3837890625,289.4322509765625,290.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,26013.853515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246598362922668,1.0,0.0,0.0,3.182333946228028,3.182352066040039,6.757480832675355e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3725.664794921875,0.0,1007.3074951171876,3304.857421875,0.0,1074.5445556640625,0.7911120057106018,1.0,0.0,3.0,1.0,0.0
12043800,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9990000128746032,0.5565986037254333,0.3900507390499115,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8154348134994507,0.2331285774707794,0.2220974117517471,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8415802717208862,0.257695734500885,0.181454598903656,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7582733631134033,0.1872834265232086,0.1790377497673034,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7870806455612183,0.2091936618089676,0.9487543106079102,285.0220947265625,285.7900085449219,292.04998779296875,286.4978332519531,292.0482177734375,297.1397705078125,285.0214538574219,1.0,0.4304554760456085,1.0,1.0,0.0,1.0,-2.306494951248169,2.306490659713745,4.2797228161362e-06,1.7821365594863892,0.920441746711731,0.920441746711731,0.0,80.36650085449219,69.0,16411.802734375,-0.0,1016.1686401367188,1.0,283.1499938964844,284.3837890625,289.4322509765625,290.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,26013.853515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246598362922668,1.0,0.0,0.0,3.182333946228028,3.182352066040039,6.757480832675355e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3725.664794921875,0.0,1007.3074951171876,3304.857421875,0.0,1074.5445556640625,0.7911120057106018,1.0,0.0,3.0,1.0,0.0
12043860,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624945759773254,0.3813876807689667,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219319581985474,0.2339076101779937,0.2227062135934829,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465030193328857,0.2567535042762756,0.1807113587856292,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636218070983887,0.1871948391199112,0.1788336187601089,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914214134216309,0.2079860270023346,0.9426785111427308,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.426208347082138,1.0,1.0,0.0,1.0,-2.2883760929107666,2.2883718013763428,4.212809017190011e-06,1.7680221796035769,0.910014510154724,0.910014510154724,0.0,77.83465576171875,72.0,16469.76953125,-0.0,987.416748046875,1.0,283.1499938964844,284.3660888671875,289.5374755859375,290.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,27553.0859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213617324829102,1.0,0.0,0.0,3.2383601665496826,3.238379001617432,6.997511263762135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3755.54443359375,0.0,1065.5357666015625,3304.857421875,0.0,1054.102783203125,0.8056009411811829,1.0,0.0,3.0,1.0,0.0
12043920,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9990000128746032,0.5624945759773254,0.3813876807689667,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8219319581985474,0.2339076101779937,0.2227062135934829,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8465030193328857,0.2567535042762756,0.1807113587856292,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7636218070983887,0.1871948391199112,0.1788336187601089,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7914214134216309,0.2079860270023346,0.9426785111427308,285.0113830566406,285.8012084960937,292.1233215332031,286.5556335449219,292.1215515136719,297.1676940917969,285.01123046875,1.0,0.426208347082138,1.0,1.0,0.0,1.0,-2.2883760929107666,2.2883718013763428,4.212809017190011e-06,1.7680221796035769,0.910014510154724,0.910014510154724,0.0,77.83465576171875,72.0,16469.76953125,-0.0,987.416748046875,1.0,283.1499938964844,284.3660888671875,289.5374755859375,290.4567565917969,293.1499938964844,293.1499938964844,283.1499938964844,27553.0859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213617324829102,1.0,0.0,0.0,3.2383601665496826,3.238379001617432,6.997511263762135e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3755.54443359375,0.0,1065.5357666015625,3304.857421875,0.0,1054.102783203125,0.8056009411811829,1.0,0.0,3.0,1.0,0.0
12043980,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668026208877563,0.3774699568748474,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255255222320557,0.2348553836345672,0.223528504371643,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483958840370178,0.255956619977951,0.1801070570945739,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662297487258911,0.1872496604919433,0.1788197308778762,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927980422973633,0.2069539278745651,0.9377313256263732,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239923655986786,1.0,1.0,0.0,1.0,-2.2779669761657715,2.2779629230499268,4.1746293391042855e-06,1.7599189281463623,0.8995091319084167,0.8995091319084167,0.0,76.63937377929688,75.0,16564.275390625,-0.0,972.09375,1.0,283.1499938964844,284.3565673828125,289.62188720703125,290.55078125,293.1499938964844,293.1499938964844,283.1499938964844,28981.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234332919120789,1.0,0.0,0.0,3.2813549041748047,3.281374216079712,7.184552259786869e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3781.559814453125,0.0,1113.1949462890625,3304.857421875,0.0,1066.9091796875,0.817025899887085,1.0,0.0,3.0,1.0,0.0
12044040,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9990000128746032,0.5668026208877563,0.3774699568748474,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8255255222320557,0.2348553836345672,0.223528504371643,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8483958840370178,0.255956619977951,0.1801070570945739,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7662297487258911,0.1872496604919433,0.1788197308778762,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7927980422973633,0.2069539278745651,0.9377313256263732,285.0087585449219,285.8094787597656,292.1966552734375,286.6133728027344,292.19488525390625,297.1876220703125,285.0090026855469,1.0,0.4239923655986786,1.0,1.0,0.0,1.0,-2.2779669761657715,2.2779629230499268,4.1746293391042855e-06,1.7599189281463623,0.8995091319084167,0.8995091319084167,0.0,76.63937377929688,75.0,16564.275390625,-0.0,972.09375,1.0,283.1499938964844,284.3565673828125,289.62188720703125,290.55078125,293.1499938964844,293.1499938964844,283.1499938964844,28981.2734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234332919120789,1.0,0.0,0.0,3.2813549041748047,3.281374216079712,7.184552259786869e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3781.559814453125,0.0,1113.1949462890625,3304.857421875,0.0,1066.9091796875,0.817025899887085,1.0,0.0,3.0,1.0,0.0
12044100,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9990000128746032,0.5684697031974792,0.3769639134407043,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8264153003692627,0.2353799194097519,0.2240041196346283,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8483700156211853,0.2556040585041046,0.1798484772443771,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7666422128677368,0.1873181611299514,0.1788681745529174,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7925218343734741,0.2064762562513351,0.9355239272117616,285.00848388671875,285.7933349609375,292.2333374023437,286.6421813964844,292.2315368652344,297.1947631835937,285.0086975097656,1.0,0.4234881699085235,1.0,1.0,0.0,1.0,-2.2750244140625,2.275020360946656,4.16387410950847e-06,1.7576309442520142,0.8944351077079773,0.8944351077079773,0.0,76.43782043457031,75.0,16628.337890625,-0.0,968.3136596679688,1.0,283.1499938964844,284.3521423339844,289.6573486328125,290.5914001464844,293.1499938964844,293.1499938964844,283.1499938964844,29819.31640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253082156181335,1.0,0.0,0.0,3.30634880065918,3.306368589401245,7.294418082892662e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3793.666748046875,0.0,1141.5030517578125,3304.857421875,0.0,1078.5968017578125,0.8208616375923157,1.0,0.0,3.0,1.0,0.0
12044160,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5698521733283997,0.3772796392440796,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8267849087715149,0.235933318734169,0.2245146930217743,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.847787618637085,0.2552789449691772,0.1796140521764755,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7665390372276306,0.1874090880155563,0.1789458245038986,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7916864156723022,0.2060154974460601,0.933434784412384,285.0121459960937,285.8147888183594,292.2699890136719,286.6709899902344,292.2682189941406,297.2001953125,285.0126953125,1.0,0.423318475484848,1.0,1.0,0.0,1.0,-2.273317337036133,2.273313045501709,4.157645889790729e-06,1.7563061714172363,0.8890310525894165,0.8890310525894165,0.0,76.45726776123047,78.0,16687.18359375,-0.0,966.6532592773438,1.0,283.1499938964844,284.3531188964844,289.6890563964844,290.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,30330.033203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272816061973572,1.0,0.0,0.0,3.314231634140014,3.31425142288208,7.32924149815517e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3804.28759765625,0.0,1152.189697265625,3304.857421875,0.0,1090.99609375,0.820085346698761,1.0,0.0,3.0,1.0,0.0
12044220,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719287991523743,0.3798979520797729,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.826300323009491,0.2371448427438736,0.2256465405225753,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453356027603149,0.2547390460968017,0.1792286187410354,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651224732398987,0.1876715421676635,0.1791906356811523,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.788696825504303,0.2051573544740677,0.9296050071716307,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.423814594745636,1.0,1.0,0.0,1.0,-2.2730495929718018,2.273045539855957,4.156686372880358e-06,1.7561079263687134,0.8789398670196533,0.8789398670196533,0.0,77.03717041015625,81.0,16794.830078125,-0.0,968.6280517578124,1.0,283.1499938964844,284.3720703125,289.7449645996094,290.6904296875,293.1499938964844,293.1499938964844,283.1499938964844,30516.98046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306535601615906,1.0,0.0,0.0,3.281301498413086,3.2813210487365723,7.184318633335351e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3823.02490234375,0.0,1123.4766845703125,3304.857421875,0.0,1112.4141845703125,0.8124173283576965,1.0,0.0,3.0,1.0,0.0
12044280,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5719287991523743,0.3798979520797729,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.826300323009491,0.2371448427438736,0.2256465405225753,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8453356027603149,0.2547390460968017,0.1792286187410354,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7651224732398987,0.1876715421676635,0.1791906356811523,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.788696825504303,0.2051573544740677,0.9296050071716307,285.03326416015625,285.81719970703125,292.34332275390625,286.728515625,292.3415222167969,297.2071228027344,285.0344543457031,1.0,0.423814594745636,1.0,1.0,0.0,1.0,-2.2730495929718018,2.273045539855957,4.156686372880358e-06,1.7561079263687134,0.8789398670196533,0.8789398670196533,0.0,77.03717041015625,81.0,16794.830078125,-0.0,968.6280517578124,1.0,283.1499938964844,284.3720703125,289.7449645996094,290.6904296875,293.1499938964844,293.1499938964844,283.1499938964844,30516.98046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306535601615906,1.0,0.0,0.0,3.281301498413086,3.2813210487365723,7.184318633335351e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3823.02490234375,0.0,1123.4766845703125,3304.857421875,0.0,1112.4141845703125,0.8124173283576965,1.0,0.0,3.0,1.0,0.0
12044340,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732380151748657,0.3845448791980743,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246344327926636,0.2384952157735824,0.2269284278154373,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416805863380432,0.2543481290340423,0.1789607107639312,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625546455383301,0.1880399137735366,0.1795547008514404,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844439744949341,0.2043835371732711,0.9262410402297974,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252070486545563,1.0,1.0,0.0,1.0,-2.2762436866760254,2.2762393951416016,4.168376563029597e-06,1.7586063146591189,0.869358241558075,0.869358241558075,0.0,78.18640899658203,84.0,16908.052734375,-0.0,976.339111328125,1.0,283.1499938964844,284.40289306640625,289.7979431152344,290.749267578125,293.1499938964844,293.1499938964844,283.1499938964844,30174.6328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330446004867554,1.0,0.0,0.0,3.2204411029815674,3.2204601764678955,6.920286637068784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3841.423583984375,0.0,1067.25927734375,3304.857421875,0.0,1127.7760009765625,0.7980515956878662,1.0,0.0,3.0,1.0,0.0
12044400,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9990000128746032,0.5732380151748657,0.3845448791980743,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8246344327926636,0.2384952157735824,0.2269284278154373,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8416805863380432,0.2543481290340423,0.1789607107639312,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7625546455383301,0.1880399137735366,0.1795547008514404,297.0374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.7844439744949341,0.2043835371732711,0.9262410402297974,285.064697265625,285.8166809082031,292.4166564941406,286.7858581542969,292.4148864746094,297.2100524902344,285.0663452148437,1.0,0.4252070486545563,1.0,1.0,0.0,1.0,-2.2762436866760254,2.2762393951416016,4.168376563029597e-06,1.7586063146591189,0.869358241558075,0.869358241558075,0.0,78.18640899658203,84.0,16908.052734375,-0.0,976.339111328125,1.0,283.1499938964844,284.40289306640625,289.7979431152344,290.749267578125,293.1499938964844,293.1499938964844,283.1499938964844,30174.6328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330446004867554,1.0,0.0,0.0,3.2204411029815674,3.2204601764678955,6.920286637068784e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3841.423583984375,0.0,1067.25927734375,3304.857421875,0.0,1127.7760009765625,0.7980515956878662,1.0,0.0,3.0,1.0,0.0
12044460,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739016532897949,0.3906593322753906,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221890330314636,0.2399756908416748,0.2283489853143692,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372777104377747,0.2540958821773529,0.1788016110658645,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592564821243286,0.1885061711072921,0.180027037858963,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793852686882019,0.2036898881196975,0.9233062267303468,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272860586643219,1.0,1.0,0.0,1.0,-2.282143831253052,2.282139778137207,4.190001163806301e-06,1.7632124423980713,0.8604000210762024,0.8604000210762024,0.0,79.76941680908203,87.0,17027.21484375,-0.0,988.5372314453124,1.0,283.1499938964844,284.44195556640625,289.85205078125,290.8090515136719,293.1499938964844,293.1499938964844,283.1499938964844,29507.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347857117652893,1.0,0.0,0.0,3.143962144851685,3.1439805030822754,6.595503236894729e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3860.49951171875,0.0,997.8395385742188,3304.857421875,0.0,1139.052490234375,0.7799118161201477,1.0,0.0,3.0,1.0,0.0
12044520,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.9990000128746032,0.5739016532897949,0.3906593322753906,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.8221890330314636,0.2399756908416748,0.2283489853143692,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8372777104377747,0.2540958821773529,0.1788016110658645,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.7592564821243286,0.1885061711072921,0.180027037858963,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7793852686882019,0.2036898881196975,0.9233062267303468,285.1033935546875,285.8132019042969,292.489990234375,286.8430480957031,292.4882202148437,297.2100830078125,285.1053771972656,1.0,0.4272860586643219,1.0,1.0,0.0,1.0,-2.282143831253052,2.282139778137207,4.190001163806301e-06,1.7632124423980713,0.8604000210762024,0.8604000210762024,0.0,79.76941680908203,87.0,17027.21484375,-0.0,988.5372314453124,1.0,283.1499938964844,284.44195556640625,289.85205078125,290.8090515136719,293.1499938964844,293.1499938964844,283.1499938964844,29507.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347857117652893,1.0,0.0,0.0,3.143962144851685,3.1439805030822754,6.595503236894729e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3860.49951171875,0.0,997.8395385742188,3304.857421875,0.0,1139.052490234375,0.7799118161201477,1.0,0.0,3.0,1.0,0.0
12044580,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.574002206325531,0.3978190422058105,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192580938339233,0.2415771037340164,0.2298961132764816,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324534296989441,0.2539700865745544,0.1787404119968414,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555427551269531,0.1890618205070495,0.1805962324142456,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738710045814514,0.2030723690986633,0.9207661747932434,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298902750015259,1.0,1.0,0.0,1.0,-2.2901604175567627,2.290156126022339,4.219468792143744e-06,1.7694659233093262,0.852162778377533,0.852162778377533,0.0,81.68535614013672,90.0,17151.58984375,-0.0,1004.288818359375,1.0,283.1499938964844,284.4870300292969,289.9081420898437,290.8711242675781,293.1499938964844,293.1499938964844,283.1499938964844,28640.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363480091094971,1.0,0.0,0.0,3.059410095214844,3.0594277381896973,6.245521717573865e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3880.395263671875,0.0,923.8656005859376,3304.857421875,0.0,1149.235107421875,0.7597844004631042,1.0,0.0,3.0,1.0,0.0
12044640,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.9990000128746032,0.574002206325531,0.3978190422058105,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8192580938339233,0.2415771037340164,0.2298961132764816,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.8324534296989441,0.2539700865745544,0.1787404119968414,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7555427551269531,0.1890618205070495,0.1805962324142456,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.7738710045814514,0.2030723690986633,0.9207661747932434,285.1474609375,285.8067932128906,292.5633239746094,286.9000549316406,292.5615539550781,297.20806884765625,285.1496887207031,1.0,0.4298902750015259,1.0,1.0,0.0,1.0,-2.2901604175567627,2.290156126022339,4.219468792143744e-06,1.7694659233093262,0.852162778377533,0.852162778377533,0.0,81.68535614013672,90.0,17151.58984375,-0.0,1004.288818359375,1.0,283.1499938964844,284.4870300292969,289.9081420898437,290.8711242675781,293.1499938964844,293.1499938964844,283.1499938964844,28640.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363480091094971,1.0,0.0,0.0,3.059410095214844,3.0594277381896973,6.245521717573865e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3880.395263671875,0.0,923.8656005859376,3304.857421875,0.0,1149.235107421875,0.7597844004631042,1.0,0.0,3.0,1.0,0.0
12044700,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.9990000128746032,0.5738611221313477,0.4016893804073334,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8176769018173218,0.2424207925796508,0.230713203549385,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17236328125,0.8299541473388672,0.2539511919021606,0.1787427961826324,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1718444824219,0.7536026835441589,0.1893708705902099,0.180913507938385,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.7710263133049011,0.202791154384613,0.9196327924728394,285.1727600097656,285.7869873046875,292.6000061035156,286.928466796875,292.59820556640625,297.20654296875,285.1753845214844,1.0,0.4313493072986603,1.0,1.0,0.0,1.0,-2.2948129177093506,2.2948086261749268,4.236618678987725e-06,1.7730940580368042,0.8485177755355835,0.8485177755355835,0.0,82.74378204345703,90.0,17207.677734375,-0.0,1013.2685546875,1.0,283.1499938964844,284.5139465332031,289.9364624023437,290.9022216796875,293.1499938964844,293.1499938964844,283.1499938964844,28029.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371429562568665,1.0,0.0,0.0,3.007684230804444,3.0077013969421387,6.036119657437666e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3889.95556640625,0.0,879.9450073242188,3304.857421875,0.0,1154.439697265625,0.7501921057701111,1.0,0.0,3.0,1.0,0.0
12044760,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.9990000128746032,0.5735992789268494,0.405703604221344,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8160519599914551,0.243292436003685,0.2315601110458374,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.8274304866790771,0.2539604306221008,0.1787676662206649,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.7516432404518127,0.1897000074386596,0.1812528818845749,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949768066406,0.768164873123169,0.2025282680988311,0.9185954332351683,285.1957397460937,285.7974548339844,292.6366577148437,286.9568176269531,292.6348876953125,297.2047424316406,285.1981506347656,1.0,0.4328963160514831,1.0,1.0,0.0,1.0,-2.299843072891236,2.2998387813568115,4.255201019986998e-06,1.7770159244537354,0.844735324382782,0.844735324382782,0.0,83.85749816894531,93.0,17280.212890625,-0.0,1022.895263671875,1.0,283.1499938964844,284.5366516113281,289.9654846191406,290.9349365234375,293.1499938964844,293.1499938964844,283.1499938964844,27652.853515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6380346417427063,1.0,0.0,0.0,2.971464157104492,2.97148060798645,5.891614591746475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3900.855712890625,0.0,850.3289794921875,3304.857421875,0.0,1160.2960205078125,0.7387715578079224,1.0,0.0,3.0,1.0,0.0
12044820,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.5729875564575195,0.4120263457298279,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8135240077972412,0.2446694076061248,0.2328978925943374,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8235695958137512,0.2540262341499328,0.178842544555664,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7486579418182373,0.1902372986078262,0.1818055212497711,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.7638211846351624,0.2021632045507431,0.9171798825263976,285.23590087890625,285.7662658691406,292.6924133300781,286.99981689453125,292.6906433105469,297.2017822265625,285.238525390625,1.0,0.4353893399238586,1.0,1.0,0.0,1.0,-2.3080978393554688,2.308093547821045,4.285785962565569e-06,1.783450484275818,0.8399538993835449,0.8399538993835449,0.0,85.64197540283203,93.0,17375.634765625,-0.0,1038.6083984375,1.0,283.1499938964844,284.5785217285156,290.009033203125,290.9834899902344,293.1499938964844,293.1499938964844,283.1499938964844,26774.4453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394405961036682,1.0,0.0,0.0,2.8995821475982666,2.8995981216430664,5.610016842183541e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3916.234130859375,0.0,792.7341918945312,3304.857421875,0.0,1169.5693359375,0.7244182825088501,1.0,0.0,3.0,1.0,0.0
12044880,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9990000128746032,0.5727396011352539,0.4140651822090149,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.812719464302063,0.2451162785291671,0.2333334982395172,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.822351336479187,0.2540585994720459,0.1788758039474487,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.7477222681045532,0.1904153674840927,0.1819895505905151,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7624613642692566,0.2020559161901474,0.9167758226394652,285.2474060058594,285.7851867675781,292.7099914550781,287.01336669921875,292.7082214355469,297.2008056640625,285.2499389648437,1.0,0.4362078905105591,1.0,1.0,0.0,1.0,-2.3108458518981934,2.310841560363769,4.295992312108865e-06,1.7855923175811768,0.8381917476654053,0.8381917476654053,0.0,86.22529602050781,96.0,17411.98828125,-0.0,1043.8199462890625,1.0,283.1499938964844,284.5899353027344,290.0230407714844,290.9993896484375,293.1499938964844,293.1499938964844,283.1499938964844,26588.59765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399376392364502,1.0,0.0,0.0,2.882948637008667,2.8829641342163086,5.545837211684557e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3921.558837890625,0.0,779.8814086914062,3304.857421875,0.0,1172.8587646484375,0.7175348997116089,1.0,0.0,3.0,1.0,0.0
12044940,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714475512504578,0.4227200746536255,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093602657318115,0.2470451593399047,0.2352110594511032,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172926902770996,0.2542584836483001,0.1790590584278106,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438879609107971,0.1912041455507278,0.1828008294105529,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568932771682739,0.2016548812389373,0.9152969717979432,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397532045841217,1.0,1.0,0.0,1.0,-2.322915315628052,2.322911024093628,4.340970463090343e-06,1.7949978113174438,0.8326067328453064,0.8326067328453064,0.0,88.74266052246094,99.0,17546.23828125,-0.0,1066.6700439453125,1.0,283.1499938964844,284.6461486816406,290.0802001953125,291.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420276165008545,1.0,0.0,0.0,2.795727252960205,2.7957420349121094,5.215343890085933e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3942.306640625,0.0,713.9283447265625,3304.857421875,0.0,1186.7579345703125,0.6965060830116272,1.0,0.0,3.0,1.0,0.0
12045000,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021545410156,0.9990000128746032,0.5714475512504578,0.4227200746536255,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013916015625,0.8093602657318115,0.2470451593399047,0.2352110594511032,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.8172926902770996,0.2542584836483001,0.1790590584278106,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7438879609107971,0.1912041455507278,0.1828008294105529,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.7568932771682739,0.2016548812389373,0.9152969717979432,285.3018493652344,285.7699890136719,292.7833251953125,287.06964111328125,292.7815856933594,297.1969909667969,285.30450439453125,1.0,0.4397532045841217,1.0,1.0,0.0,1.0,-2.322915315628052,2.322911024093628,4.340970463090343e-06,1.7949978113174438,0.8326067328453064,0.8326067328453064,0.0,88.74266052246094,99.0,17546.23828125,-0.0,1066.6700439453125,1.0,283.1499938964844,284.6461486816406,290.0802001953125,291.0637512207031,293.1499938964844,293.1499938964844,283.1499938964844,25477.19140625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420276165008545,1.0,0.0,0.0,2.795727252960205,2.7957420349121094,5.215343890085933e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3942.306640625,0.0,713.9283447265625,3304.857421875,0.0,1186.7579345703125,0.6965060830116272,1.0,0.0,3.0,1.0,0.0
12045060,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697253346443176,0.4315290153026581,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060429096221924,0.2490765750408172,0.2371890097856521,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122870326042175,0.2545552253723144,0.1793129593133926,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402093410491943,0.192063495516777,0.1836826056241989,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515475153923035,0.2013256549835205,0.9141539335250854,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434774219989776,1.0,1.0,0.0,1.0,-2.3358638286590576,2.335859537124634,4.389494279166684e-06,1.8050860166549685,0.8280483484268188,0.8280483484268188,0.0,91.37322998046876,102.0,17682.3828125,-0.0,1091.14990234375,1.0,283.1499938964844,284.70477294921875,290.1367492675781,291.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442331671714783,1.0,0.0,0.0,2.7109451293945312,2.7109591960906982,4.903823196400481e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3963.005615234375,0.0,653.0442504882812,3304.857421875,0.0,1201.5396728515625,0.6759477257728577,1.0,0.0,3.0,1.0,0.0
12045120,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.9990000128746032,0.5697253346443176,0.4315290153026581,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35821533203125,0.8060429096221924,0.2490765750408172,0.2371890097856521,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3582763671875,0.8122870326042175,0.2545552253723144,0.1793129593133926,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.7402093410491943,0.192063495516777,0.1836826056241989,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.7515475153923035,0.2013256549835205,0.9141539335250854,285.35870361328125,285.7518615722656,292.8566589355469,287.1256103515625,292.8549194335937,297.1939697265625,285.3614196777344,1.0,0.4434774219989776,1.0,1.0,0.0,1.0,-2.3358638286590576,2.335859537124634,4.389494279166684e-06,1.8050860166549685,0.8280483484268188,0.8280483484268188,0.0,91.37322998046876,102.0,17682.3828125,-0.0,1091.14990234375,1.0,283.1499938964844,284.70477294921875,290.1367492675781,291.1275939941406,293.1499938964844,293.1499938964844,283.1499938964844,24336.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442331671714783,1.0,0.0,0.0,2.7109451293945312,2.7109591960906982,4.903823196400481e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3963.005615234375,0.0,653.0442504882812,3304.857421875,0.0,1201.5396728515625,0.6759477257728577,1.0,0.0,3.0,1.0,0.0
12045180,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675488710403442,0.4403689801692962,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.802862286567688,0.2512100040912628,0.2392649203538894,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073493838310242,0.2549454569816589,0.1796339601278305,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367362380027771,0.1929921805858612,0.1846319586038589,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464970350265503,0.2010872215032577,0.9133939146995544,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473409950733185,1.0,1.0,0.0,1.0,-2.3495893478393555,2.349585056304932,4.441233613761142e-06,1.8157765865325928,0.8245809078216553,0.8245809078216553,0.0,94.08458709716795,105.0,17820.234375,-0.0,1117.064697265625,1.0,283.1499938964844,284.7654724121094,290.1927185058594,291.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,23177.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464935541152954,1.0,0.0,0.0,2.6293063163757324,2.629319667816162,4.612917905433278e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3983.646728515625,0.0,597.34130859375,3304.857421875,0.0,1216.8095703125,0.6560189723968506,1.0,0.0,3.0,1.0,0.0
12045240,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.9990000128746032,0.5675488710403442,0.4403689801692962,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.802862286567688,0.2512100040912628,0.2392649203538894,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171447753906,0.8073493838310242,0.2549454569816589,0.1796339601278305,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4165954589844,0.7367362380027771,0.1929921805858612,0.1846319586038589,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.7464970350265503,0.2010872215032577,0.9133939146995544,285.4176025390625,285.7308044433594,292.92999267578125,287.1812744140625,292.9282531738281,297.1867980957031,285.4203796386719,1.0,0.4473409950733185,1.0,1.0,0.0,1.0,-2.3495893478393555,2.349585056304932,4.441233613761142e-06,1.8157765865325928,0.8245809078216553,0.8245809078216553,0.0,94.08458709716795,105.0,17820.234375,-0.0,1117.064697265625,1.0,283.1499938964844,284.7654724121094,290.1927185058594,291.19091796875,293.1499938964844,293.1499938964844,283.1499938964844,23177.8125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464935541152954,1.0,0.0,0.0,2.6293063163757324,2.629319667816162,4.612917905433278e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3983.646728515625,0.0,597.34130859375,3304.857421875,0.0,1216.8095703125,0.6560189723968506,1.0,0.0,3.0,1.0,0.0
12045300,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.9990000128746032,0.566276490688324,0.4447670876979828,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.8013622760772705,0.2523157000541687,0.2403387874364853,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.449462890625,0.8049085140228271,0.2551750838756561,0.1798180043697357,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.7350873947143555,0.1934828162193298,0.1851310282945633,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4489440917969,0.7441020011901855,0.2010071277618408,0.9131868481636048,285.45001220703125,285.70733642578125,292.9666748046875,287.2089538574219,292.9649353027344,297.1840515136719,285.4532165527344,1.0,0.4493167400360107,1.0,1.0,0.0,1.0,-2.35673451423645,2.356729984283448,4.468291535886237e-06,1.8213409185409544,0.8234227299690247,0.8234227299690247,0.0,95.46175384521484,105.0,17879.033203125,-0.0,1130.528076171875,1.0,283.1499938964844,284.79986572265625,290.2201538085937,291.2215270996094,293.1499938964844,293.1499938964844,283.1499938964844,22469.111328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476054787635803,1.0,0.0,0.0,2.5818591117858887,2.58187198638916,4.4479349980974803e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3993.06982421875,0.0,566.2197875976562,3304.857421875,0.0,1224.365234375,0.6471607089042664,1.0,0.0,3.0,1.0,0.0
12045360,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5648598074913025,0.4491355717182159,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47784423828125,0.7999341487884521,0.2534478604793548,0.2414396703243255,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778747558594,0.8025292158126831,0.255427747964859,0.1800200343132019,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.7335039377212524,0.193991333246231,0.1856486052274704,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4773864746094,0.741798996925354,0.2009534686803817,0.9131036996841432,285.47833251953125,285.706787109375,293.0033264160156,287.236572265625,293.0016174316406,297.18218994140625,285.4811706542969,1.0,0.4513188004493713,1.0,1.0,0.0,1.0,-2.3640692234039307,2.364064693450928,4.4961561798118055e-06,1.827052354812622,0.822268009185791,0.822268009185791,0.0,96.84920501708984,108.0,17960.064453125,-0.0,1144.321044921875,1.0,283.1499938964844,284.827880859375,290.2481689453125,291.2538452148437,293.1499938964844,293.1499938964844,283.1499938964844,22009.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487787365913391,1.0,0.0,0.0,2.551230430603028,2.55124306678772,4.343029331721482e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4004.2734375,0.0,546.6757202148438,3304.857421875,0.0,1232.3690185546875,0.6368132829666138,1.0,0.0,3.0,1.0,0.0
12045420,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615648031234741,0.4577853083610534,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972761988639832,0.2557898461818695,0.2437133342027664,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979803085327148,0.2559999227523803,0.1804695427417755,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305124402046204,0.195060133934021,0.1867319196462631,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374456524848938,0.2009203732013702,0.9132821559906006,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553919434547424,1.0,1.0,0.0,1.0,-2.379246950149536,2.379242420196533,4.554102360998513e-06,1.83886992931366,0.8211673498153687,0.8211673498153687,0.0,99.6528549194336,96.0,18101.69921875,-0.0,1172.8394775390625,1.0,283.1499938964844,284.891845703125,290.3031921386719,291.31640625,293.1499938964844,293.1499938964844,283.1499938964844,20837.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651080846786499,1.0,0.0,0.0,2.4768404960632324,2.4768524169921875,4.093449774700275e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4024.89208984375,0.0,500.705078125,3304.857421875,0.0,1248.1673583984375,0.6183573007583618,1.0,0.0,3.0,1.0,0.0
