time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045480,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.9990000128746032,0.5615648031234741,0.4577853083610534,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7972761988639832,0.2557898461818695,0.2437133342027664,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.7979803085327148,0.2559999227523803,0.1804695427417755,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53973388671875,0.7305124402046204,0.195060133934021,0.1867319196462631,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.539794921875,0.7374456524848938,0.2009203732013702,0.9132821559906006,285.540771484375,285.67987060546875,293.07666015625,287.29150390625,293.074951171875,297.1817932128906,285.54364013671875,1.0,0.4553919434547424,1.0,1.0,0.0,1.0,-2.379246950149536,2.379242420196533,4.554102360998513e-06,1.83886992931366,0.8211673498153687,0.8211673498153687,0.0,99.6528549194336,96.0,18101.69921875,-0.0,1172.8394775390625,1.0,283.1499938964844,284.891845703125,290.3031921386719,291.31640625,293.1499938964844,293.1499938964844,283.1499938964844,20837.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651080846786499,1.0,0.0,0.0,2.4768404960632324,2.4768524169921875,4.093449774700275e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4024.89208984375,0.0,500.705078125,3304.857421875,0.0,1248.1673583984375,0.6183573007583618,1.0,0.0,3.0,1.0,0.0
12045540,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593570470809937,0.4537387192249298,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021883964538574,0.2581945359706878,0.2459252774715423,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.801013708114624,0.2566219866275787,0.1808643192052841,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337104082107544,0.1961601823568344,0.1877223849296569,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394238114356995,0.2009162902832031,0.913041055202484,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539795815944671,1.0,1.0,0.0,1.0,-2.3784375190734863,2.3784329891204834,4.551540314423619e-06,1.8385319709777832,0.821186900138855,0.821186900138855,0.0,98.54589080810548,84.0,18152.654296875,-0.0,1167.4205322265625,1.0,283.1499938964844,284.9494323730469,290.3564758300781,291.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,19671.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531969308853149,1.0,0.0,0.0,2.406003952026367,2.406015157699585,3.8626561149612826e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4041.631103515625,0.0,459.0045471191406,3304.857421875,0.0,1262.79736328125,0.60362708568573,1.0,0.0,3.0,1.0,0.0
12045600,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59649658203125,0.9990000128746032,0.5593570470809937,0.4537387192249298,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.8021883964538574,0.2581945359706878,0.2459252774715423,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958557128906,0.801013708114624,0.2566219866275787,0.1808643192052841,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.7337104082107544,0.1961601823568344,0.1877223849296569,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954895019531,0.7394238114356995,0.2009162902832031,0.913041055202484,285.59619140625,285.6499938964844,293.1499938964844,287.3460693359375,293.1482849121094,297.187255859375,285.5982360839844,1.0,0.4539795815944671,1.0,1.0,0.0,1.0,-2.3784375190734863,2.3784329891204834,4.551540314423619e-06,1.8385319709777832,0.821186900138855,0.821186900138855,0.0,98.54589080810548,84.0,18152.654296875,-0.0,1167.4205322265625,1.0,283.1499938964844,284.9494323730469,290.3564758300781,291.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,19671.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531969308853149,1.0,0.0,0.0,2.406003952026367,2.406015157699585,3.8626561149612826e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4041.631103515625,0.0,459.0045471191406,3304.857421875,0.0,1262.79736328125,0.60362708568573,1.0,0.0,3.0,1.0,0.0
12045660,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607775449752808,0.4395297765731811,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131248950958252,0.2606251239776611,0.2480660676956176,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101871609687805,0.2572500109672546,0.1811946630477905,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421024441719055,0.1972693353891372,0.1886219531297683,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466968894004822,0.2009435445070266,0.9124224185943604,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269388675689,1.0,1.0,0.0,1.0,-2.364682912826538,2.364678382873535,4.499382612266345e-06,1.8280168771743768,0.8218328356742859,0.8218328356742859,0.0,94.35811614990234,87.0,18157.462890625,-0.0,1134.9613037109375,1.0,283.1499938964844,284.98052978515625,290.40557861328125,291.4280700683594,293.1499938964844,293.1499938964844,283.1499938964844,19020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549237370491028,1.0,0.0,0.0,2.3682377338409424,2.368248462677002,3.742346166291101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4055.53271484375,0.0,437.5453796386719,3304.857421875,0.0,1274.8116455078125,0.5943706631660461,1.0,0.0,3.0,1.0,0.0
12045720,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6270446777344,0.9990000128746032,0.5607775449752808,0.4395297765731811,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8131248950958252,0.2606251239776611,0.2480660676956176,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6267395019531,0.8101871609687805,0.2572500109672546,0.1811946630477905,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7421024441719055,0.1972693353891372,0.1886219531297683,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62652587890625,0.7466968894004822,0.2009435445070266,0.9124224185943604,285.6269226074219,285.62017822265625,293.2191772460937,287.3969116210937,293.2176513671875,297.1960754394531,285.6279296875,1.0,0.4488269388675689,1.0,1.0,0.0,1.0,-2.364682912826538,2.364678382873535,4.499382612266345e-06,1.8280168771743768,0.8218328356742859,0.8218328356742859,0.0,94.35811614990234,87.0,18157.462890625,-0.0,1134.9613037109375,1.0,283.1499938964844,284.98052978515625,290.40557861328125,291.4280700683594,293.1499938964844,293.1499938964844,283.1499938964844,19020.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549237370491028,1.0,0.0,0.0,2.3682377338409424,2.368248462677002,3.742346166291101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4055.53271484375,0.0,437.5453796386719,3304.857421875,0.0,1274.8116455078125,0.5943706631660461,1.0,0.0,3.0,1.0,0.0
12045780,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.564670205116272,0.4309222400188446,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205621838569641,0.2630903422832489,0.2502922415733337,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159223794937134,0.257885605096817,0.1815700083971023,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.747968852519989,0.1983992010354995,0.1895948052406311,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514035701751709,0.2010278105735778,0.9123249650001526,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465129375457763,1.0,1.0,0.0,1.0,-2.358505725860596,2.3585011959075928,4.475713922147406e-06,1.823104977607727,0.8230180144309998,0.8230180144309998,0.0,91.93944549560548,90.0,18202.2890625,-0.0,1118.344482421875,1.0,283.1499938964844,285.0024108886719,290.4481811523437,291.4739990234375,293.1499938964844,293.1499938964844,283.1499938964844,18596.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563125252723694,1.0,0.0,0.0,2.346156358718872,2.3461668491363525,3.672884361094475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4068.6708984375,0.0,425.0782165527344,3304.857421875,0.0,1284.5234375,0.5888852477073669,1.0,0.0,3.0,1.0,0.0
12045840,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.649169921875,0.9990000128746032,0.564670205116272,0.4309222400188446,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8205621838569641,0.2630903422832489,0.2502922415733337,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488647460937,0.8159223794937134,0.257885605096817,0.1815700083971023,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.747968852519989,0.1983992010354995,0.1895948052406311,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7514035701751709,0.2010278105735778,0.9123249650001526,285.6490478515625,285.5935363769531,293.2803649902344,287.4410400390625,293.2790222167969,297.2088928222656,285.650146484375,1.0,0.4465129375457763,1.0,1.0,0.0,1.0,-2.358505725860596,2.3585011959075928,4.475713922147406e-06,1.823104977607727,0.8230180144309998,0.8230180144309998,0.0,91.93944549560548,90.0,18202.2890625,-0.0,1118.344482421875,1.0,283.1499938964844,285.0024108886719,290.4481811523437,291.4739990234375,293.1499938964844,293.1499938964844,283.1499938964844,18596.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6563125252723694,1.0,0.0,0.0,2.346156358718872,2.3461668491363525,3.672884361094475e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4068.6708984375,0.0,425.0782165527344,3304.857421875,0.0,1284.5234375,0.5888852477073669,1.0,0.0,3.0,1.0,0.0
12045900,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.9990000128746032,0.5665932297706604,0.4286751747131347,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8230761885643005,0.2643329799175262,0.2514382004737854,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65948486328125,0.8175682425498962,0.2582045197486877,0.1817753165960312,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.749864935874939,0.198966383934021,0.1901074945926666,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593017578125,0.7526954412460327,0.2010717242956161,0.9124205112457277,285.6596374511719,285.572998046875,293.30810546875,287.4607238769531,293.3068542480469,297.21630859375,285.6607360839844,1.0,0.446077436208725,1.0,1.0,0.0,1.0,-2.3581576347351074,2.358153343200684,4.474390607356327e-06,1.8228325843811035,0.8239085078239441,0.8239085078239441,0.0,91.35599517822266,90.0,18241.869140625,-0.0,1115.6148681640625,1.0,283.1499938964844,285.0121154785156,290.4682922363281,291.4964904785156,293.1499938964844,293.1499938964844,283.1499938964844,18445.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570829153060913,1.0,0.0,0.0,2.339205026626587,2.3392155170440674,3.651151985195611e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4075.75,0.0,421.115478515625,3304.857421875,0.0,1289.9298095703125,0.5871306657791138,1.0,0.0,3.0,1.0,0.0
12045960,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669677734375,0.9990000128746032,0.5683208107948303,0.4274618029594421,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694030761719,0.8249847292900085,0.2655800580978393,0.2525993585586548,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693725585937,0.8186014890670776,0.2585231363773346,0.1819882541894912,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7512084245681763,0.1995323896408081,0.1906302273273468,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7534189224243164,0.2011111825704574,0.912548005580902,285.6695556640625,285.5700988769531,293.3340759277344,287.4788818359375,293.3328857421875,297.2235107421875,285.6705627441406,1.0,0.4460391700267792,1.0,1.0,0.0,1.0,-2.359129905700684,2.3591253757476807,4.478081791603472e-06,1.82358980178833,0.824755847454071,0.824755847454071,0.0,91.0785903930664,93.0,18289.353515625,-0.0,1115.580078125,1.0,283.1499938964844,285.020751953125,290.4875793457031,291.5186462402344,293.1499938964844,293.1499938964844,283.1499938964844,18310.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658008337020874,1.0,0.0,0.0,2.3347225189208984,2.334733009338379,3.6371727674122667e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4082.991455078125,0.0,418.3888549804688,3304.857421875,0.0,1296.4412841796875,0.585942268371582,1.0,0.0,3.0,1.0,0.0
12046020,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850280761719,0.9990000128746032,0.5705448389053345,0.4273278415203094,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8270667195320129,0.2676831483840942,0.2545770108699798,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6847839355469,0.8192064762115479,0.2590569853782654,0.1823590844869613,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846008300781,0.7524155378341675,0.2004783153533935,0.1915234178304672,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68463134765625,0.7535731792449951,0.2011782675981521,0.9128395915031432,285.6849060058594,285.5399475097656,293.3737487792969,287.5060729980469,293.3726806640625,297.233154296875,285.68585205078125,1.0,0.4467068612575531,1.0,1.0,0.0,1.0,-2.363210678100586,2.363206386566162,4.493595042731613e-06,1.8267693519592283,0.8267362713813782,0.8267362713813782,0.0,91.17279815673828,93.0,18381.283203125,-0.0,1120.4971923828125,1.0,283.1499938964844,285.0335388183594,290.5176696777344,291.5542907714844,293.1499938964844,293.1499938964844,283.1499938964844,18141.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599923968315125,1.0,0.0,0.0,2.3308205604553223,2.3308310508728027,3.625025328801712e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4095.048583984375,0.0,415.7806091308594,3304.857421875,0.0,1310.4666748046875,0.5848307609558105,1.0,0.0,3.0,1.0,0.0
12046080,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9990000128746032,0.5708670616149902,0.4275332987308502,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8273264765739441,0.2680848240852356,0.2549570202827453,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875,0.8191846609115601,0.2591584920883178,0.1824312955141067,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7525163888931274,0.2006576657295227,0.1916951239109039,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.7534738183021545,0.2011910080909729,0.9129063487052916,285.6876525878906,285.5500183105469,293.3807678222656,287.51080322265625,293.3797302246094,297.23455810546875,285.68853759765625,1.0,0.4469229876995086,1.0,1.0,0.0,1.0,-2.3642868995666504,2.3642823696136475,4.497690952121047e-06,1.8276078701019287,0.8269563913345337,0.8269563913345337,0.0,91.25869750976562,96.0,18400.345703125,-0.0,1122.042236328125,1.0,283.1499938964844,285.03570556640625,290.5229797363281,291.560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18112.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604329347610474,1.0,0.0,0.0,2.330607891082764,2.330618381500244,3.6243639556232665e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4097.31201171875,0.0,415.54437255859375,3304.857421875,0.0,1313.5927734375,0.5847407579421997,1.0,0.0,3.0,1.0,0.0
12046140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721796751022339,0.4301921725273132,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281370997428894,0.27060267329216,0.2573529183864593,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182369470596313,0.2597919106483459,0.1828918606042862,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523764371871948,0.2017722278833389,0.1927760988473892,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520933151245117,0.2012674808502197,0.913379430770874,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488009214401245,1.0,1.0,0.0,1.0,-2.372777223587036,2.372772693634033,4.530072601482971e-06,1.8342235088348389,0.8295528888702393,0.8295528888702393,0.0,92.20220184326172,99.0,18526.640625,-0.0,1135.349609375,1.0,283.1499938964844,285.0480041503906,290.5528869628906,291.5984802246094,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663581371307373,1.0,0.0,0.0,2.3316729068756104,2.331683158874512,3.627676790074474e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4110.88427734375,0.0,415.3695373535156,3304.857421875,0.0,1336.05810546875,0.5847674012184143,1.0,0.0,3.0,1.0,0.0
12046200,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038269042969,0.9990000128746032,0.5721796751022339,0.4301921725273132,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.8281370997428894,0.27060267329216,0.2573529183864593,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8182369470596313,0.2597919106483459,0.1828918606042862,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7523764371871948,0.2017722278833389,0.1927760988473892,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7034606933594,0.7520933151245117,0.2012674808502197,0.913379430770874,285.7037048339844,285.5332336425781,293.4209289550781,287.5372009277344,293.4200744628906,297.23956298828125,285.7045288085937,1.0,0.4488009214401245,1.0,1.0,0.0,1.0,-2.372777223587036,2.372772693634033,4.530072601482971e-06,1.8342235088348389,0.8295528888702393,0.8295528888702393,0.0,92.20220184326172,99.0,18526.640625,-0.0,1135.349609375,1.0,283.1499938964844,285.0480041503906,290.5528869628906,291.5984802246094,293.1499938964844,293.1499938964844,283.1499938964844,17973.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663581371307373,1.0,0.0,0.0,2.3316729068756104,2.331683158874512,3.627676790074474e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4110.88427734375,0.0,415.3695373535156,3304.857421875,0.0,1336.05810546875,0.5847674012184143,1.0,0.0,3.0,1.0,0.0
12046260,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723872184753418,0.4347357451915741,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278486132621765,0.2731325626373291,0.2597793638706207,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161892890930176,0.2604238986968994,0.1833654642105102,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511975169181824,0.2028751522302627,0.1938653588294983,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496997117996216,0.2013349831104278,0.9139082431793212,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993859291076,1.0,1.0,0.0,1.0,-2.3836615085601807,2.3836569786071777,4.5717606553807855e-06,1.8427034616470337,0.8324792981147766,0.8324792981147766,0.0,93.71150207519533,102.0,18661.7578125,-0.0,1153.7528076171875,1.0,283.1499938964844,285.0581359863281,290.5766906738281,291.6305236816406,293.1499938964844,293.1499938964844,283.1499938964844,17873.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672388911247253,1.0,0.0,0.0,2.336453914642334,2.3364644050598145,3.642569481598912e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4123.2685546875,0.0,417.098388671875,3304.857421875,0.0,1362.4267578125,0.5856729745864868,1.0,0.0,3.0,1.0,0.0
12046320,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.9990000128746032,0.5723872184753418,0.4347357451915741,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178955078125,0.8278486132621765,0.2731325626373291,0.2597793638706207,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7178649902344,0.8161892890930176,0.2604238986968994,0.1833654642105102,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7511975169181824,0.2028751522302627,0.1938653588294983,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.7496997117996216,0.2013349831104278,0.9139082431793212,285.7179870605469,285.5198059082031,293.4551086425781,287.5585021972656,293.4543762207031,297.23931884765625,285.7186889648437,1.0,0.4513993859291076,1.0,1.0,0.0,1.0,-2.3836615085601807,2.3836569786071777,4.5717606553807855e-06,1.8427034616470337,0.8324792981147766,0.8324792981147766,0.0,93.71150207519533,102.0,18661.7578125,-0.0,1153.7528076171875,1.0,283.1499938964844,285.0581359863281,290.5766906738281,291.6305236816406,293.1499938964844,293.1499938964844,283.1499938964844,17873.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672388911247253,1.0,0.0,0.0,2.336453914642334,2.3364644050598145,3.642569481598912e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4123.2685546875,0.0,417.098388671875,3304.857421875,0.0,1362.4267578125,0.5856729745864868,1.0,0.0,3.0,1.0,0.0
12046380,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715948343276978,0.4406307339668274,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.826801061630249,0.2756737768650055,0.2622307240962982,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133659958839417,0.2610547542572021,0.1838487535715103,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493097186088562,0.2039661556482315,0.1949576437473297,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466327548027039,0.2013932764530182,0.9144607186317444,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149505138397,1.0,1.0,0.0,1.0,-2.3962438106536865,2.396239280700684,4.620194886229001e-06,1.8525035381317136,0.8356717824935913,0.8356717824935913,0.0,95.64134216308594,105.0,18801.078125,-0.0,1175.9730224609375,1.0,283.1499938964844,285.06640625,290.5946044921875,291.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,17801.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711583137512207,1.0,0.0,0.0,2.343930959701538,2.3439414501190186,3.665920473849837e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4134.31787109375,0.0,420.2171020507813,3304.857421875,0.0,1391.001220703125,0.5872155427932739,1.0,0.0,3.0,1.0,0.0
12046440,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.9990000128746032,0.5715948343276978,0.4406307339668274,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.826801061630249,0.2756737768650055,0.2622307240962982,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8133659958839417,0.2610547542572021,0.1838487535715103,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.7493097186088562,0.2039661556482315,0.1949576437473297,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.7466327548027039,0.2013932764530182,0.9144607186317444,285.7305603027344,285.5096435546875,293.4837646484375,287.5750732421875,293.483154296875,297.2356872558594,285.731201171875,1.0,0.4545149505138397,1.0,1.0,0.0,1.0,-2.3962438106536865,2.396239280700684,4.620194886229001e-06,1.8525035381317136,0.8356717824935913,0.8356717824935913,0.0,95.64134216308594,105.0,18801.078125,-0.0,1175.9730224609375,1.0,283.1499938964844,285.06640625,290.5946044921875,291.6567687988281,293.1499938964844,293.1499938964844,283.1499938964844,17801.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711583137512207,1.0,0.0,0.0,2.343930959701538,2.3439414501190186,3.665920473849837e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4134.31787109375,0.0,420.2171020507813,3304.857421875,0.0,1391.001220703125,0.5872155427932739,1.0,0.0,3.0,1.0,0.0
12046500,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.9990000128746032,0.5708046555519104,0.4439500868320465,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362365722656,0.8260793685913086,0.2769487202167511,0.263464480638504,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.811741828918457,0.2613698840141296,0.1840932071208953,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7481848001480103,0.2045074701309204,0.1955038160085678,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.7449368238449097,0.2014247477054596,0.9147548675537108,285.7362976074219,285.4992370605469,293.49615478515625,287.58172607421875,293.49560546875,297.2332763671875,285.7369384765625,1.0,0.4562185704708099,1.0,1.0,0.0,1.0,-2.403016328811645,2.4030117988586426,4.64637241748278e-06,1.857777118682861,0.8374147415161133,0.8374147415161133,0.0,96.7280502319336,105.0,18871.123046875,-0.0,1188.2181396484375,1.0,283.1499938964844,285.0699768066406,290.6015319824219,291.66778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17777.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6731542348861694,1.0,0.0,0.0,2.348344326019287,2.348354816436768,3.679738540540711e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4139.3291015625,0.0,422.15618896484375,3304.857421875,0.0,1405.676513671875,0.588154137134552,1.0,0.0,3.0,1.0,0.0
12046560,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.9990000128746032,0.5697497129440308,0.447460800409317,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8252620100975037,0.2782268524169922,0.2647033929824829,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415771484375,0.8100065588951111,0.2616849243640899,0.1843392252922058,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414855957031,0.7469746470451355,0.2050462514162063,0.1960497498512268,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.7431715726852417,0.2014582008123397,0.9150729179382324,285.7416381835937,285.5026550292969,293.5073547363281,287.5873413085937,293.5068664550781,297.23095703125,285.7422180175781,1.0,0.4580007493495941,1.0,1.0,0.0,1.0,-2.410055637359619,2.410050868988037,4.6736599870200735e-06,1.8632571697235107,0.8390735983848572,0.8390735983848572,0.0,97.88123321533205,108.0,18941.638671875,-0.0,1201.1094970703125,1.0,283.1499938964844,285.0731201171875,290.60723876953125,291.6775817871094,293.1499938964844,293.1499938964844,283.1499938964844,17748.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751477122306824,1.0,0.0,0.0,2.353383302688598,2.3533935546875,3.695546411108808e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4144.0634765625,0.0,424.3736877441406,3304.857421875,0.0,1420.4163818359375,0.5892255306243896,1.0,0.0,3.0,1.0,0.0
12046620,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669781565666199,0.4549252986907959,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234209418296814,0.2807903289794922,0.2671941518783569,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062646985054016,0.2623136639595032,0.1848347038030624,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443787455558777,0.206115573644638,0.1971397250890731,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394965887069702,0.2015152722597122,0.915718138217926,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617405831813812,1.0,1.0,0.0,1.0,-2.424694776535034,2.4246902465820312,4.730671207653359e-06,1.8746517896652224,0.8426220417022705,0.8426220417022705,0.0,100.34918212890624,111.0,19081.0859375,-0.0,1228.4281005859375,1.0,283.1499938964844,285.0785217285156,290.6154479980469,291.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791032552719116,1.0,0.0,0.0,2.364224433898926,2.3642349243164062,3.729673210273177e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4152.62158203125,0.0,429.2874450683594,3304.857421875,0.0,1449.904541015625,0.5915663838386536,1.0,0.0,3.0,1.0,0.0
12046680,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.9990000128746032,0.5669781565666199,0.4549252986907959,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8234209418296814,0.2807903289794922,0.2671941518783569,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.8062646985054016,0.2623136639595032,0.1848347038030624,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7443787455558777,0.206115573644638,0.1971397250890731,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7512512207031,0.7394965887069702,0.2015152722597122,0.915718138217926,285.7514038085937,285.4987487792969,293.52642822265625,287.595703125,293.5260314941406,297.2279357910156,285.7519226074219,1.0,0.4617405831813812,1.0,1.0,0.0,1.0,-2.424694776535034,2.4246902465820312,4.730671207653359e-06,1.8746517896652224,0.8426220417022705,0.8426220417022705,0.0,100.34918212890624,111.0,19081.0859375,-0.0,1228.4281005859375,1.0,283.1499938964844,285.0785217285156,290.6154479980469,291.6936950683594,293.1499938964844,293.1499938964844,283.1499938964844,17710.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791032552719116,1.0,0.0,0.0,2.364224433898926,2.3642349243164062,3.729673210273177e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4152.62158203125,0.0,429.2874450683594,3304.857421875,0.0,1449.904541015625,0.5915663838386536,1.0,0.0,3.0,1.0,0.0
12046740,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634297728538513,0.4628660380840301,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213738799095154,0.2833587527275085,0.269697368144989,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022461533546448,0.2629378139972687,0.1853323727846145,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416185736656189,0.2071706503629684,0.1982236206531524,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356694340705872,0.2015352249145507,0.9162595272064208,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497538089752,1.0,1.0,0.0,1.0,-2.439792394638061,2.4397876262664795,4.789834747498389e-06,1.886399507522583,0.8462673425674438,0.8462673425674438,0.0,102.99871063232422,99.0,19217.416015625,-0.0,1257.352294921875,1.0,283.1499938964844,285.0827331542969,290.6198425292969,291.7056884765625,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829636693000793,1.0,0.0,0.0,2.376046895980835,2.3760576248168945,3.767067369153665e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4160.05126953125,0.0,434.7657775878906,3304.857421875,0.0,1478.98681640625,0.594143271446228,1.0,0.0,3.0,1.0,0.0
12046800,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599182128906,0.9990000128746032,0.5634297728538513,0.4628660380840301,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75982666015625,0.8213738799095154,0.2833587527275085,0.269697368144989,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8022461533546448,0.2629378139972687,0.1853323727846145,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7416185736656189,0.2071706503629684,0.1982236206531524,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.7356694340705872,0.2015352249145507,0.9162595272064208,285.7598876953125,285.4976806640625,293.5414428710937,287.6005554199219,293.5411682128906,297.2278137207031,285.76031494140625,1.0,0.4656497538089752,1.0,1.0,0.0,1.0,-2.439792394638061,2.4397876262664795,4.789834747498389e-06,1.886399507522583,0.8462673425674438,0.8462673425674438,0.0,102.99871063232422,99.0,19217.416015625,-0.0,1257.352294921875,1.0,283.1499938964844,285.0827331542969,290.6198425292969,291.7056884765625,293.1499938964844,293.1499938964844,283.1499938964844,17684.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829636693000793,1.0,0.0,0.0,2.376046895980835,2.3760576248168945,3.767067369153665e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4160.05126953125,0.0,434.7657775878906,3304.857421875,0.0,1478.98681640625,0.594143271446228,1.0,0.0,3.0,1.0,0.0
12046860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606685876846313,0.458536148071289,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260098099708557,0.2858887314796448,0.2720468938350677,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053933382034302,0.2635171413421631,0.1857116222381591,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448912858963013,0.2081729769706726,0.1991382837295532,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377160787582397,0.2014749199151992,0.9158608317375184,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209542751312,1.0,1.0,0.0,1.0,-2.438509464263916,2.438504695892334,4.785354121850105e-06,1.885697841644287,0.849803626537323,0.849803626537323,0.0,101.7868881225586,87.0,19254.869140625,-0.0,1250.7716064453125,1.0,283.1499938964844,285.0779113769531,290.6195373535156,291.71051025390625,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686488926410675,1.0,0.0,0.0,2.3883817195892334,2.388392448425293,3.8062808016547933e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4162.36572265625,0.0,440.6079406738281,3304.857421875,0.0,1505.80126953125,0.5968539714813232,1.0,0.0,3.0,1.0,0.0
12046920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75830078125,0.9990000128746032,0.5606685876846313,0.458536148071289,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8260098099708557,0.2858887314796448,0.2720468938350677,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7584228515625,0.8053933382034302,0.2635171413421631,0.1857116222381591,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7448912858963013,0.2081729769706726,0.1991382837295532,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585144042969,0.7377160787582397,0.2014749199151992,0.9158608317375184,285.75836181640625,285.49932861328125,293.55291748046875,287.6022644042969,293.5527038574219,297.2303771972656,285.75787353515625,1.0,0.4641209542751312,1.0,1.0,0.0,1.0,-2.438509464263916,2.438504695892334,4.785354121850105e-06,1.885697841644287,0.849803626537323,0.849803626537323,0.0,101.7868881225586,87.0,19254.869140625,-0.0,1250.7716064453125,1.0,283.1499938964844,285.0779113769531,290.6195373535156,291.71051025390625,293.1499938964844,293.1499938964844,283.1499938964844,17671.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686488926410675,1.0,0.0,0.0,2.3883817195892334,2.388392448425293,3.8062808016547933e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4162.36572265625,0.0,440.6079406738281,3304.857421875,0.0,1505.80126953125,0.5968539714813232,1.0,0.0,3.0,1.0,0.0
12046980,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611953735351562,0.4443115293979645,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362525701522827,0.288383424282074,0.2742549479007721,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142062425613403,0.2640521824359894,0.1859810650348663,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533520460128784,0.2091334611177444,0.1999039202928543,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447636723518372,0.2014077305793762,0.9148255586624146,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588917791843414,1.0,1.0,0.0,1.0,-2.424081802368164,2.424077033996582,4.7291855480580125e-06,1.8746577501297,0.8530005812644958,0.8530005812644958,0.0,97.52056884765624,90.0,19202.06640625,-0.0,1216.0067138671875,1.0,283.1499938964844,285.0635986328125,290.6117553710937,291.7028503417969,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886531710624695,1.0,0.0,0.0,2.400532960891724,2.400543689727783,3.8451096884273284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4158.25341796875,0.0,446.5008850097656,3304.857421875,0.0,1522.3824462890625,0.5995503067970276,1.0,0.0,3.0,1.0,0.0
12047040,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.9990000128746032,0.5611953735351562,0.4443115293979645,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451171875,0.8362525701522827,0.288383424282074,0.2742549479007721,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8142062425613403,0.2640521824359894,0.1859810650348663,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74530029296875,0.7533520460128784,0.2091334611177444,0.1999039202928543,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7453308105469,0.7447636723518372,0.2014077305793762,0.9148255586624146,285.7450256347656,285.5033569335937,293.5613098144531,287.60125732421875,293.5611572265625,297.2323913574219,285.7440490722656,1.0,0.4588917791843414,1.0,1.0,0.0,1.0,-2.424081802368164,2.424077033996582,4.7291855480580125e-06,1.8746577501297,0.8530005812644958,0.8530005812644958,0.0,97.52056884765624,90.0,19202.06640625,-0.0,1216.0067138671875,1.0,283.1499938964844,285.0635986328125,290.6117553710937,291.7028503417969,293.1499938964844,293.1499938964844,283.1499938964844,17675.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886531710624695,1.0,0.0,0.0,2.400532960891724,2.400543689727783,3.8451096884273284e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4158.25341796875,0.0,446.5008850097656,3304.857421875,0.0,1522.3824462890625,0.5995503067970276,1.0,0.0,3.0,1.0,0.0
12047100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377014160156,0.9990000128746032,0.5625452995300293,0.439164400100708,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.8403959274291992,0.2896377742290497,0.2753779590129852,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.817433774471283,0.2643205821514129,0.1861262768507003,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7566980719566345,0.2096172124147415,0.2003030776977539,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.7474350929260254,0.2014072686433792,0.9145042896270752,285.7377624511719,285.5003356933594,293.5645446777344,287.599853515625,293.5643920898437,297.2332763671875,285.7372131347656,1.0,0.4574454724788666,1.0,1.0,0.0,1.0,-2.419503927230835,2.419499158859253,4.711112978839083e-06,1.8709834814071653,0.8545387387275696,0.8545387387275696,0.0,96.02037811279295,90.0,19184.087890625,-0.0,1204.4591064453125,1.0,283.1499938964844,285.0565185546875,290.60601806640625,291.6959533691406,293.1499938964844,293.1499938964844,283.1499938964844,17685.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890521049499512,1.0,0.0,0.0,2.4063143730163574,2.406325101852417,3.863652864311007e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4155.61181640625,0.0,449.3644714355469,3304.857421875,0.0,1525.4483642578125,0.6008455753326416,1.0,0.0,3.0,1.0,0.0
12047160,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7331848144531,0.9990000128746032,0.5639533996582031,0.4357565641403198,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332763671875,0.8435823917388916,0.2909024357795715,0.2765298187732696,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333068847656,0.8196675181388855,0.2645945250988006,0.1862894594669342,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333679199219,0.7591551542282104,0.2101061642169952,0.2007275223731994,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7492621541023254,0.2014262229204177,0.9143834114074708,285.7332458496094,285.509521484375,293.5671691894531,287.597900390625,293.5670471191406,297.2346496582031,285.7328491210937,1.0,0.4565194547176361,1.0,1.0,0.0,1.0,-2.417351484298706,2.417346715927124,4.702694695879472e-06,1.869291305541992,0.8559315800666809,0.8559315800666809,0.0,95.06658935546876,93.0,19182.400390625,-0.0,1198.0194091796875,1.0,283.1499938964844,285.0515441894531,290.60064697265625,291.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,17688.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891420483589172,1.0,0.0,0.0,2.412127494812012,2.412138223648072,3.882342411998252e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4154.0341796875,0.0,452.2213134765625,3304.857421875,0.0,1526.14013671875,0.6021392345428467,1.0,0.0,3.0,1.0,0.0
12047220,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.9990000128746032,0.5662236213684082,0.4324105083942413,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.847771942615509,0.2932537198066711,0.2787024676799774,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279968261719,0.8221049308776855,0.2651130259037018,0.1866216361522674,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7621093988418579,0.2110151052474975,0.2015482783317566,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.72802734375,0.7511321902275085,0.2014830857515335,0.9144474864006042,285.7279663085937,285.50616455078125,293.5706787109375,287.5931091308594,293.57061767578125,297.2381286621094,285.727783203125,1.0,0.4559794068336487,1.0,1.0,0.0,1.0,-2.417399406433105,2.4173946380615234,4.702822934632422e-06,1.8692972660064693,0.8586368560791016,0.8586368560791016,0.0,94.20582580566406,93.0,19201.025390625,-0.0,1194.53173828125,1.0,283.1499938964844,285.0450744628906,290.5932312011719,291.6819152832031,293.1499938964844,293.1499938964844,283.1499938964844,17702.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890754699707031,1.0,0.0,0.0,2.4222970008850098,2.4223079681396484,3.915147601674107e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4152.7998046875,0.0,457.29150390625,3304.857421875,0.0,1525.6280517578125,0.6044144034385681,1.0,0.0,3.0,1.0,0.0
12047280,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.9990000128746032,0.5663873553276062,0.4322745203971863,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.8480444550514221,0.2934595346450805,0.2788943350315094,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276916503906,0.8222277760505676,0.2651589810848236,0.1866523027420044,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7622804641723633,0.2110946029424667,0.2016217112541198,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.7512125968933105,0.201488509774208,0.9144644737243652,285.7276611328125,285.5175170898437,293.5709228515625,287.5926208496094,293.57086181640625,297.2384338378906,285.7274780273437,1.0,0.4559932053089142,1.0,1.0,0.0,1.0,-2.417611598968506,2.417606830596924,4.7036437536007725e-06,1.869459629058838,0.8587178587913513,0.8587178587913513,0.0,94.1776885986328,96.0,19203.8125,-0.0,1194.662841796875,1.0,283.1499938964844,285.0446472167969,290.5927124023437,291.68145751953125,293.1499938964844,293.1499938964844,283.1499938964844,17703.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890760660171509,1.0,0.0,0.0,2.423178195953369,2.423189163208008,3.917996593827411e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4152.78515625,0.0,457.7295837402344,3304.857421875,0.0,1525.6328125,0.604610800743103,1.0,0.0,3.0,1.0,0.0
