time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047340,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678535103797913,0.4323069751262665,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503936529159546,0.296047955751419,0.2813253402709961,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227628469467163,0.2657440900802612,0.1870560944080352,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634363770484924,0.2120923548936844,0.2025614827871322,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512744069099426,0.2015561461448669,0.9147674441337584,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568364322185516,1.0,1.0,0.0,1.0,-2.422545909881592,2.4225411415100098,4.722814537672093e-06,1.8732635974884035,0.8613654375076294,0.8613654375076294,0.0,94.34361267089844,99.0,19250.734375,-0.0,1201.1002197265625,1.0,283.1499938964844,285.04083251953125,290.5875244140625,291.6776428222656,293.1499938964844,293.1499938964844,283.1499938964844,17718.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893759369850159,1.0,0.0,0.0,2.4336674213409424,2.433678388595581,3.951990095174551e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4153.45654296875,0.0,463.0068054199219,3304.857421875,0.0,1527.939697265625,0.6069597005844116,1.0,0.0,3.0,1.0,0.0
12047400,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9990000128746032,0.5678535103797913,0.4323069751262665,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8503936529159546,0.296047955751419,0.2813253402709961,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.8227628469467163,0.2657440900802612,0.1870560944080352,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7634363770484924,0.2120923548936844,0.2025614827871322,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7512744069099426,0.2015561461448669,0.9147674441337584,285.7255859375,285.52691650390625,293.5730895996094,287.5858154296875,293.57305908203125,297.241455078125,285.7255859375,1.0,0.4568364322185516,1.0,1.0,0.0,1.0,-2.422545909881592,2.4225411415100098,4.722814537672093e-06,1.8732635974884035,0.8613654375076294,0.8613654375076294,0.0,94.34361267089844,99.0,19250.734375,-0.0,1201.1002197265625,1.0,283.1499938964844,285.04083251953125,290.5875244140625,291.6776428222656,293.1499938964844,293.1499938964844,283.1499938964844,17718.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893759369850159,1.0,0.0,0.0,2.4336674213409424,2.433678388595581,3.951990095174551e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4153.45654296875,0.0,463.0068054199219,3304.857421875,0.0,1527.939697265625,0.6069597005844116,1.0,0.0,3.0,1.0,0.0
12047460,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681479573249817,0.4349216222763061,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511488437652588,0.2986606061458587,0.2838064730167389,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218122124671936,0.2663459479808807,0.1874913871288299,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631204128265381,0.2130943387746811,0.2035323083400726,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499324083328247,0.2016213238239288,0.9151856303215028,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586748480796814,1.0,1.0,0.0,1.0,-2.4308571815490723,2.4308524131774902,4.755236659548245e-06,1.8796920776367188,0.8638918995857239,0.8638918995857239,0.0,95.2828369140625,102.0,19316.037109375,-0.0,1214.7265625,1.0,283.1499938964844,285.039306640625,290.582763671875,291.6757507324219,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903570890426636,1.0,0.0,0.0,2.4436144828796387,2.4436256885528564,3.984361853781593e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4155.12158203125,0.0,468.0519714355469,3304.857421875,0.0,1535.4996337890625,0.6091888546943665,1.0,0.0,3.0,1.0,0.0
12047520,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.9990000128746032,0.5681479573249817,0.4349216222763061,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8511488437652588,0.2986606061458587,0.2838064730167389,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72613525390625,0.8218122124671936,0.2663459479808807,0.1874913871288299,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7631204128265381,0.2130943387746811,0.2035323083400726,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7261047363281,0.7499324083328247,0.2016213238239288,0.9151856303215028,285.72613525390625,285.537353515625,293.5741577148437,287.5778503417969,293.5741271972656,297.24224853515625,285.72625732421875,1.0,0.4586748480796814,1.0,1.0,0.0,1.0,-2.4308571815490723,2.4308524131774902,4.755236659548245e-06,1.8796920776367188,0.8638918995857239,0.8638918995857239,0.0,95.2828369140625,102.0,19316.037109375,-0.0,1214.7265625,1.0,283.1499938964844,285.039306640625,290.582763671875,291.6757507324219,293.1499938964844,293.1499938964844,283.1499938964844,17732.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903570890426636,1.0,0.0,0.0,2.4436144828796387,2.4436256885528564,3.984361853781593e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4155.12158203125,0.0,468.0519714355469,3304.857421875,0.0,1535.4996337890625,0.6091888546943665,1.0,0.0,3.0,1.0,0.0
12047580,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672701597213745,0.4394030570983886,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.850760817527771,0.3012929856777191,0.2863260805606842,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198075294494629,0.2669612169265747,0.1879506856203079,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.761760413646698,0.2140973806381225,0.2045239210128784,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476122975349426,0.2016836702823639,0.9156835079193116,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612339735031128,1.0,1.0,0.0,1.0,-2.441607713699341,2.441602945327759,4.797358542418806e-06,1.8880149126052856,0.8663140535354614,0.8663140535354614,0.0,96.79153442382812,105.0,19394.796875,-0.0,1233.6995849609375,1.0,283.1499938964844,285.0395812988281,290.5769958496094,291.6737976074219,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691946804523468,1.0,0.0,0.0,2.4530551433563232,2.453066349029541,4.015207366592222e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4157.16748046875,0.0,472.8746948242188,3304.857421875,0.0,1547.78759765625,0.6113052368164062,1.0,0.0,3.0,1.0,0.0
12047640,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.9990000128746032,0.5672701597213745,0.4394030570983886,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.850760817527771,0.3012929856777191,0.2863260805606842,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8198075294494629,0.2669612169265747,0.1879506856203079,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.761760413646698,0.2140973806381225,0.2045239210128784,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286071777344,0.7476122975349426,0.2016836702823639,0.9156835079193116,285.7286682128906,285.54840087890625,293.5746154785156,287.5691223144531,293.5746154785156,297.2413024902344,285.7288513183594,1.0,0.4612339735031128,1.0,1.0,0.0,1.0,-2.441607713699341,2.441602945327759,4.797358542418806e-06,1.8880149126052856,0.8663140535354614,0.8663140535354614,0.0,96.79153442382812,105.0,19394.796875,-0.0,1233.6995849609375,1.0,283.1499938964844,285.0395812988281,290.5769958496094,291.6737976074219,293.1499938964844,293.1499938964844,283.1499938964844,17745.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691946804523468,1.0,0.0,0.0,2.4530551433563232,2.453066349029541,4.015207366592222e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4157.16748046875,0.0,472.8746948242188,3304.857421875,0.0,1547.78759765625,0.6113052368164062,1.0,0.0,3.0,1.0,0.0
12047700,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.9990000128746032,0.5664190649986267,0.4421739280223846,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.8502520322799683,0.3026154339313507,0.28759765625,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.8185134530067444,0.2672729194164276,0.1881875246763229,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.760796308517456,0.214598536491394,0.2050252258777618,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.7461904287338257,0.2017119824886322,0.9159498810768129,285.73052978515625,285.5482177734375,293.5747985839844,287.5646057128906,293.5747985839844,297.2406616210937,285.73077392578125,1.0,0.4627183973789215,1.0,1.0,0.0,1.0,-2.4476704597473145,2.4476656913757324,4.821200491278432e-06,1.8927098512649536,0.867549479007721,0.867549479007721,0.0,97.71223449707033,105.0,19437.955078125,-0.0,1244.7579345703125,1.0,283.1499938964844,285.0402526855469,290.5736083984375,291.6725158691406,293.1499938964844,293.1499938964844,283.1499938964844,17755.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929052472114563,1.0,0.0,0.0,2.45752501487732,2.457536220550537,4.029853357678803e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4158.23095703125,0.0,475.1865234375,3304.857421875,0.0,1555.2186279296875,0.612311840057373,1.0,0.0,3.0,1.0,0.0
12047760,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326965332031,0.9990000128746032,0.5653077363967896,0.4452327787876129,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8495789766311646,0.303941547870636,0.2888760268688202,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7326354980469,0.8170639872550964,0.2675869464874267,0.1884284168481826,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7596855163574219,0.2150990217924118,0.2055291682481765,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73260498046875,0.7446338534355164,0.2017361223697662,0.9162166118621826,285.7326965332031,285.5595092773437,293.5749816894531,287.56005859375,293.5749816894531,297.2402038574219,285.73297119140625,1.0,0.4643131196498871,1.0,1.0,0.0,1.0,-2.4540958404541016,2.4540910720825195,4.846536285185721e-06,1.897686243057251,0.8686513304710388,0.8686513304710388,0.0,98.72583770751952,108.0,19483.578125,-0.0,1256.690673828125,1.0,283.1499938964844,285.04119873046875,290.56988525390625,291.6710510253906,293.1499938964844,293.1499938964844,283.1499938964844,17757.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939373016357422,1.0,0.0,0.0,2.4620361328125,2.4620473384857178,4.044661352509138e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4159.3466796875,0.0,477.491455078125,3304.857421875,0.0,1563.239501953125,0.613318681716919,1.0,0.0,3.0,1.0,0.0
12047820,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624086260795593,0.4520118236541748,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478767275810242,0.3066017627716064,0.291448563337326,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.813812792301178,0.2682198584079742,0.1889196187257766,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571519613265991,0.2160965502262115,0.2065419405698776,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412323355674744,0.2017644941806793,0.9167107939720154,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505493164062,1.0,1.0,0.0,1.0,-2.46773099899292,2.467726230621338,4.900526619167067e-06,1.9082468748092647,0.8709250092506409,0.8709250092506409,0.0,100.97428894042967,111.0,19579.681640625,-0.0,1282.6119384765625,1.0,283.1499938964844,285.0438232421875,290.5618896484375,291.66766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961265206336975,1.0,0.0,0.0,2.470619201660156,2.470630407333374,4.072911679031677e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4161.6494140625,0.0,481.92816162109375,3304.857421875,0.0,1580.3194580078125,0.615242600440979,1.0,0.0,3.0,1.0,0.0
12047880,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.9990000128746032,0.5624086260795593,0.4520118236541748,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73785400390625,0.8478767275810242,0.3066017627716064,0.291448563337326,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.813812792301178,0.2682198584079742,0.1889196187257766,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73779296875,0.7571519613265991,0.2160965502262115,0.2065419405698776,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377624511719,0.7412323355674744,0.2017644941806793,0.9167107939720154,285.73785400390625,285.5702209472656,293.57574462890625,287.5509948730469,293.5757141113281,297.2403869628906,285.7381896972656,1.0,0.4677505493164062,1.0,1.0,0.0,1.0,-2.46773099899292,2.467726230621338,4.900526619167067e-06,1.9082468748092647,0.8709250092506409,0.8709250092506409,0.0,100.97428894042967,111.0,19579.681640625,-0.0,1282.6119384765625,1.0,283.1499938964844,285.0438232421875,290.5618896484375,291.66766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17768.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961265206336975,1.0,0.0,0.0,2.470619201660156,2.470630407333374,4.072911679031677e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4161.6494140625,0.0,481.92816162109375,3304.857421875,0.0,1580.3194580078125,0.615242600440979,1.0,0.0,3.0,1.0,0.0
12047940,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.558691680431366,0.4594792425632477,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458343744277954,0.3092693984508514,0.2940373718738556,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101894855499268,0.2688569128513336,0.1894204467535019,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543286681175232,0.2170871645212173,0.2075572311878204,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375516295433044,0.2017538100481033,0.917086124420166,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714345037937164,1.0,1.0,0.0,1.0,-2.482084989547729,2.4820799827575684,4.957696091878461e-06,1.9193642139434808,0.873162567615509,0.873162567615509,0.0,103.46373748779295,99.0,19681.431640625,-0.0,1310.7017822265625,1.0,283.1499938964844,285.0472717285156,290.5536499023437,291.6642150878906,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983871459960938,1.0,0.0,0.0,2.4788734912872314,2.478884696960449,4.100172077414754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4164.1708984375,0.0,486.2143859863281,3304.857421875,0.0,1598.0482177734375,0.6170916557312012,1.0,0.0,3.0,1.0,0.0
12048000,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439880371094,0.9990000128746032,0.558691680431366,0.4594792425632477,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7439270019531,0.8458343744277954,0.3092693984508514,0.2940373718738556,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.743896484375,0.8101894855499268,0.2688569128513336,0.1894204467535019,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7438659667969,0.7543286681175232,0.2170871645212173,0.2075572311878204,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74383544921875,0.7375516295433044,0.2017538100481033,0.917086124420166,285.74395751953125,285.5799255371094,293.5773620605469,287.5423889160156,293.5773010253906,297.2422790527344,285.74432373046875,1.0,0.4714345037937164,1.0,1.0,0.0,1.0,-2.482084989547729,2.4820799827575684,4.957696091878461e-06,1.9193642139434808,0.873162567615509,0.873162567615509,0.0,103.46373748779295,99.0,19681.431640625,-0.0,1310.7017822265625,1.0,283.1499938964844,285.0472717285156,290.5536499023437,291.6642150878906,293.1499938964844,293.1499938964844,283.1499938964844,17777.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983871459960938,1.0,0.0,0.0,2.4788734912872314,2.478884696960449,4.100172077414754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4164.1708984375,0.0,486.2143859863281,3304.857421875,0.0,1598.0482177734375,0.6170916557312012,1.0,0.0,3.0,1.0,0.0
12048060,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557844638824463,0.4547136723995209,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509224653244019,0.3119022846221924,0.296477347612381,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.813483715057373,0.2694579660892486,0.1898099929094314,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579084038734436,0.218033030629158,0.2084121108055114,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398161888122559,0.2016744315624237,0.9165615439414978,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440564632416,1.0,1.0,0.0,1.0,-2.48017692565918,2.4801719188690186,4.9505592869536486e-06,1.9181365966796875,0.8752421736717224,0.8752421736717224,0.0,102.12015533447266,87.0,19691.837890625,-0.0,1302.659912109375,1.0,283.1499938964844,285.04345703125,290.54449462890625,291.6577453613281,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004397511482239,1.0,0.0,0.0,2.486769437789917,2.486780881881714,4.126334260945441e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4162.8564453125,0.0,490.3507080078125,3304.857421875,0.0,1614.225341796875,0.6188626885414124,1.0,0.0,3.0,1.0,0.0
12048120,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.9990000128746032,0.5557844638824463,0.4547136723995209,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8509224653244019,0.3119022846221924,0.296477347612381,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421569824219,0.813483715057373,0.2694579660892486,0.1898099929094314,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7579084038734436,0.218033030629158,0.2084121108055114,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.7398161888122559,0.2016744315624237,0.9165615439414978,285.7420959472656,285.5880126953125,293.5803527832031,287.5346069335937,293.58026123046875,297.24237060546875,285.7416381835937,1.0,0.4697440564632416,1.0,1.0,0.0,1.0,-2.48017692565918,2.4801719188690186,4.9505592869536486e-06,1.9181365966796875,0.8752421736717224,0.8752421736717224,0.0,102.12015533447266,87.0,19691.837890625,-0.0,1302.659912109375,1.0,283.1499938964844,285.04345703125,290.54449462890625,291.6577453613281,293.1499938964844,293.1499938964844,283.1499938964844,17787.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004397511482239,1.0,0.0,0.0,2.486769437789917,2.486780881881714,4.126334260945441e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4162.8564453125,0.0,490.3507080078125,3304.857421875,0.0,1614.225341796875,0.6188626885414124,1.0,0.0,3.0,1.0,0.0
12048180,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.556122362613678,0.440037339925766,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622798323631287,0.3145064413547516,0.298782080411911,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.822354257106781,0.2700263857841491,0.1900979280471801,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670489549636841,0.2189474999904632,0.2091281116008758,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472279667854309,0.2016188204288482,0.9155233502388,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.464407742023468,1.0,1.0,0.0,1.0,-2.4652810096740723,2.4652762413024902,4.8914648687059525e-06,1.9066946506500244,0.877023458480835,0.877023458480835,0.0,97.7425308227539,90.0,19621.03515625,-0.0,1266.040771484375,1.0,283.1499938964844,285.0317077636719,290.53173828125,291.64312744140625,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012472748756409,1.0,0.0,0.0,2.494039297103882,2.4940507411956787,4.150495556132228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4156.52783203125,0.0,494.2155151367188,3304.857421875,0.0,1620.6102294921875,0.6205027103424072,1.0,0.0,3.0,1.0,0.0
12048240,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.9990000128746032,0.556122362613678,0.440037339925766,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8622798323631287,0.3145064413547516,0.298782080411911,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304077148437,0.822354257106781,0.2700263857841491,0.1900979280471801,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.7670489549636841,0.2189474999904632,0.2091281116008758,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.7472279667854309,0.2016188204288482,0.9155233502388,285.73028564453125,285.5939025878906,293.5851745605469,287.52801513671875,293.5850524902344,297.2441101074219,285.7294616699219,1.0,0.464407742023468,1.0,1.0,0.0,1.0,-2.4652810096740723,2.4652762413024902,4.8914648687059525e-06,1.9066946506500244,0.877023458480835,0.877023458480835,0.0,97.7425308227539,90.0,19621.03515625,-0.0,1266.040771484375,1.0,283.1499938964844,285.0317077636719,290.53173828125,291.64312744140625,293.1499938964844,293.1499938964844,283.1499938964844,17804.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012472748756409,1.0,0.0,0.0,2.494039297103882,2.4940507411956787,4.150495556132228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4156.52783203125,0.0,494.2155151367188,3304.857421875,0.0,1620.6102294921875,0.6205027103424072,1.0,0.0,3.0,1.0,0.0
12048300,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.9990000128746032,0.557312548160553,0.4346888065338135,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72442626953125,0.8669233918190002,0.3158195614814758,0.2999567985534668,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8257040977478027,0.2703171670436859,0.1902560889720916,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7706685066223145,0.2194131463766098,0.2095068544149398,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245178222656,0.7500807642936707,0.2016379088163375,0.9152607917785645,285.7243957519531,285.59014892578125,293.5884704589844,287.5252990722656,293.5883178710937,297.2452697753906,285.7239990234375,1.0,0.46292445063591,1.0,1.0,0.0,1.0,-2.4605841636657715,2.460579395294189,4.872557838098146e-06,1.902904391288757,0.8778935670852661,0.8778935670852661,0.0,96.19570922851562,90.0,19598.451171875,-0.0,1253.8887939453125,1.0,283.1499938964844,285.0263671875,290.5249938964844,291.63446044921875,293.1499938964844,293.1499938964844,283.1499938964844,17816.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010171413421631,1.0,0.0,0.0,2.4973387718200684,2.497350215911865,4.161484525866399e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4153.38623046875,0.0,496.0006713867188,3304.857421875,0.0,1618.78955078125,0.6212537288665771,1.0,0.0,3.0,1.0,0.0
12048360,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72149658203125,0.9990000128746032,0.558548629283905,0.4310948550701141,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8705075979232788,0.3171464502811432,0.3011634647846222,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215270996094,0.8280779123306274,0.2706170678138733,0.1904349774122238,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215576171875,0.7733354568481445,0.2198875099420547,0.2099142521619796,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7215881347656,0.752078115940094,0.2016846239566803,0.915238618850708,285.72149658203125,285.5968322753906,293.5923767089844,287.52301025390625,293.5921936035156,297.2450866699219,285.7212829589844,1.0,0.4619712233543396,1.0,1.0,0.0,1.0,-2.458390712738037,2.458385705947876,4.863788944931002e-06,1.9011591672897337,0.8786653876304626,0.8786653876304626,0.0,95.19984436035156,93.0,19595.099609375,-0.0,1247.0816650390625,1.0,283.1499938964844,285.0233154296875,290.5196533203125,291.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,17820.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005176544189453,1.0,0.0,0.0,2.500659465789795,2.500670909881592,4.1725584765117684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4151.71728515625,0.0,497.7591552734375,3304.857421875,0.0,1614.8406982421875,0.6219995617866516,1.0,0.0,3.0,1.0,0.0
12048420,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606481432914734,0.4272785782814026,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755438327789307,0.3198380768299103,0.3036471307277679,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309110403060913,0.2712418138980865,0.1908355951309204,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767555117607117,0.2208566963672638,0.2107838839292526,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543412446975708,0.2018208503723144,0.915610373020172,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614161849021911,1.0,1.0,0.0,1.0,-2.458757400512696,2.4587526321411133,4.865101345785661e-06,1.901370882987976,0.8803759217262268,0.8803759217262268,0.0,94.2378158569336,96.0,19621.900390625,-0.0,1243.4931640625,1.0,283.1499938964844,285.0207824707031,290.51483154296875,291.6217041015625,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993924379348755,1.0,0.0,0.0,2.50693678855896,2.506948232650757,4.193533698071406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4151.486328125,0.0,501.1036987304688,3304.857421875,0.0,1605.9615478515625,0.6234115958213806,1.0,0.0,3.0,1.0,0.0
12048480,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.9990000128746032,0.5606481432914734,0.4272785782814026,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.8755438327789307,0.3198380768299103,0.3036471307277679,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.8309110403060913,0.2712418138980865,0.1908355951309204,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7767555117607117,0.2208566963672638,0.2107838839292526,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.7543412446975708,0.2018208503723144,0.915610373020172,285.72003173828125,285.5961303710937,293.6024169921875,287.52001953125,293.6021728515625,297.2460021972656,285.7200927734375,1.0,0.4614161849021911,1.0,1.0,0.0,1.0,-2.458757400512696,2.4587526321411133,4.865101345785661e-06,1.901370882987976,0.8803759217262268,0.8803759217262268,0.0,94.2378158569336,96.0,19621.900390625,-0.0,1243.4931640625,1.0,283.1499938964844,285.0207824707031,290.51483154296875,291.6217041015625,293.1499938964844,293.1499938964844,283.1499938964844,17829.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993924379348755,1.0,0.0,0.0,2.50693678855896,2.506948232650757,4.193533698071406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4151.486328125,0.0,501.1036987304688,3304.857421875,0.0,1605.9615478515625,0.6234115958213806,1.0,0.0,3.0,1.0,0.0
12048540,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617988705635071,0.4270337224006653,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782119154930115,0.3225726187229156,0.3062089383602142,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316659927368164,0.2718962728977203,0.1912840008735656,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780665159225464,0.2218472808599472,0.2117110788822174,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546603083610535,0.2019754946231842,0.916279673576355,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622593522071838,1.0,1.0,0.0,1.0,-2.463994264602661,2.4639892578125,4.885742328042397e-06,1.9053747653961184,0.8822538256645203,0.8822538256645203,0.0,94.3447723388672,99.0,19685.689453125,-0.0,1250.229736328125,1.0,283.1499938964844,285.0219116210937,290.5166320800781,291.6247863769531,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987987756729126,1.0,0.0,0.0,2.513148784637451,2.513160228729248,4.214341799979593e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4154.75830078125,0.0,504.3903503417969,3304.857421875,0.0,1601.2861328125,0.6248000860214233,1.0,0.0,3.0,1.0,0.0
12048600,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9990000128746032,0.5617988705635071,0.4270337224006653,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8782119154930115,0.3225726187229156,0.3062089383602142,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7230529785156,0.8316659927368164,0.2718962728977203,0.1912840008735656,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7780665159225464,0.2218472808599472,0.2117110788822174,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7229919433594,0.7546603083610535,0.2019754946231842,0.916279673576355,285.7230834960937,285.5910339355469,293.6158142089844,287.5193786621094,293.615478515625,297.2474060058594,285.7233581542969,1.0,0.4622593522071838,1.0,1.0,0.0,1.0,-2.463994264602661,2.4639892578125,4.885742328042397e-06,1.9053747653961184,0.8822538256645203,0.8822538256645203,0.0,94.3447723388672,99.0,19685.689453125,-0.0,1250.229736328125,1.0,283.1499938964844,285.0219116210937,290.5166320800781,291.6247863769531,293.1499938964844,293.1499938964844,283.1499938964844,17830.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987987756729126,1.0,0.0,0.0,2.513148784637451,2.513160228729248,4.214341799979593e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4154.75830078125,0.0,504.3903503417969,3304.857421875,0.0,1601.2861328125,0.6248000860214233,1.0,0.0,3.0,1.0,0.0
12048660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618038773536682,0.4294364154338836,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790813088417053,0.3253400325775146,0.3088299632072449,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308708667755127,0.2725748419761657,0.191769540309906,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777897119522095,0.2228521853685379,0.2126796245574951,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535030841827393,0.202127918601036,0.9170801043510436,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641200006008148,1.0,1.0,0.0,1.0,-2.47273588180542,2.472730875015259,4.920392257190542e-06,1.912107825279236,0.8844121098518372,0.8844121098518372,0.0,95.23970794677734,102.0,19779.30859375,-0.0,1264.548095703125,1.0,283.1499938964844,285.0257873535156,290.5228271484375,291.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990553140640259,1.0,0.0,0.0,2.5196030139923096,2.5196144580841064,4.236015911374125e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4160.59765625,0.0,507.7785339355469,3304.857421875,0.0,1603.305908203125,0.6262328028678894,1.0,0.0,3.0,1.0,0.0
12048720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.9990000128746032,0.5618038773536682,0.4294364154338836,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.8790813088417053,0.3253400325775146,0.3088299632072449,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.8308708667755127,0.2725748419761657,0.191769540309906,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294921875,0.7777897119522095,0.2228521853685379,0.2126796245574951,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7535030841827393,0.202127918601036,0.9170801043510436,285.7296142578125,285.5807189941406,293.6330261230469,287.5215148925781,293.6325988769531,297.2482604980469,285.73004150390625,1.0,0.4641200006008148,1.0,1.0,0.0,1.0,-2.47273588180542,2.472730875015259,4.920392257190542e-06,1.912107825279236,0.8844121098518372,0.8844121098518372,0.0,95.23970794677734,102.0,19779.30859375,-0.0,1264.548095703125,1.0,283.1499938964844,285.0257873535156,290.5228271484375,291.6343688964844,293.1499938964844,293.1499938964844,283.1499938964844,17824.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990553140640259,1.0,0.0,0.0,2.5196030139923096,2.5196144580841064,4.236015911374125e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4160.59765625,0.0,507.7785339355469,3304.857421875,0.0,1603.305908203125,0.6262328028678894,1.0,0.0,3.0,1.0,0.0
12048780,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606652498245239,0.4337674081325531,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786514401435852,0.3281331062316894,0.3114959299564361,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.828973650932312,0.2732729315757751,0.1922837644815445,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763764262199402,0.2238663136959076,0.2136774361133575,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.751294732093811,0.202270045876503,0.917935073375702,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667158126831054,1.0,1.0,0.0,1.0,-2.4839842319488525,2.4839794635772705,4.965205334883649e-06,1.920793294906616,0.8869670629501343,0.8869670629501343,0.0,96.71704864501952,105.0,19897.927734375,-0.0,1284.486083984375,1.0,283.1499938964844,285.0316467285156,290.53192138671875,291.6484069824219,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000914812088013,1.0,0.0,0.0,2.526620388031006,2.526632070541382,4.259644583726186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4168.39453125,0.0,511.439453125,3304.857421875,0.0,1611.4749755859375,0.6277811527252197,1.0,0.0,3.0,1.0,0.0
12048840,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388610839844,0.9990000128746032,0.5606652498245239,0.4337674081325531,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.8786514401435852,0.3281331062316894,0.3114959299564361,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.828973650932312,0.2732729315757751,0.1922837644815445,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.7763764262199402,0.2238663136959076,0.2136774361133575,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.751294732093811,0.202270045876503,0.917935073375702,285.7388000488281,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.24871826171875,285.7393493652344,1.0,0.4667158126831054,1.0,1.0,0.0,1.0,-2.4839842319488525,2.4839794635772705,4.965205334883649e-06,1.920793294906616,0.8869670629501343,0.8869670629501343,0.0,96.71704864501952,105.0,19897.927734375,-0.0,1284.486083984375,1.0,283.1499938964844,285.0316467285156,290.53192138671875,291.6484069824219,293.1499938964844,293.1499938964844,283.1499938964844,17809.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000914812088013,1.0,0.0,0.0,2.526620388031006,2.526632070541382,4.259644583726186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4168.39453125,0.0,511.439453125,3304.857421875,0.0,1611.4749755859375,0.6277811527252197,1.0,0.0,3.0,1.0,0.0
12048900,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7442932128906,0.9990000128746032,0.5596937537193298,0.4364840090274811,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.8780757784843445,0.3295376598834991,0.3128425478935241,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.82772296667099,0.2736281454563141,0.1925496459007263,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7753573060035706,0.2243756800889969,0.2141845524311065,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.7499041557312012,0.2023347616195678,0.918365240097046,285.7442321777344,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.24908447265625,285.7448425292969,1.0,0.4682226181030273,1.0,1.0,0.0,1.0,-2.490310907363892,2.4903059005737305,4.990511115465779e-06,1.9256832599639893,0.8884789347648621,0.8884789347648621,0.0,97.62645721435548,105.0,19965.46484375,-0.0,1296.10546875,1.0,283.1499938964844,285.0351867675781,290.53741455078125,291.65679931640625,293.1499938964844,293.1499938964844,283.1499938964844,17800.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008383274078369,1.0,0.0,0.0,2.530384063720703,2.530395746231079,4.272344540368067e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4172.93310546875,0.0,513.4100341796875,3304.857421875,0.0,1617.37548828125,0.6286117434501648,1.0,0.0,3.0,1.0,0.0
12048960,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7501525878906,0.9990000128746032,0.5584689974784851,0.4394993185997009,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75006103515625,0.8773120641708374,0.3309469819068908,0.3141970932483673,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8263157606124878,0.2739870250225067,0.1928205788135528,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.7741768956184387,0.2248860895633697,0.2146960496902465,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.7483659982681274,0.2023932933807373,0.9187861680984496,285.7500915527344,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2496643066406,285.750732421875,1.0,0.4698414504528045,1.0,1.0,0.0,1.0,-2.497006416320801,2.49700140953064,5.017368039261783e-06,1.9308607578277588,0.8901684284210205,0.8901684284210205,0.0,98.63092041015624,108.0,20038.423828125,-0.0,1308.639892578125,1.0,283.1499938964844,285.0389404296875,290.5435791015625,291.66619873046875,293.1499938964844,293.1499938964844,283.1499938964844,17785.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017066478729248,1.0,0.0,0.0,2.534534215927124,2.5345458984375,4.286370085537783e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4177.923828125,0.0,515.5551147460938,3304.857421875,0.0,1624.247802734375,0.629519522190094,1.0,0.0,3.0,1.0,0.0
12049020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553590655326843,0.4462212026119232,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753722310066223,0.3337768316268921,0.3169251680374145,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231583833694458,0.2747134566307068,0.1933747231960296,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714681625366211,0.2259082049131393,0.2157286256551742,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449711561203003,0.2024866789579391,0.9195687174797058,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733336865901947,1.0,1.0,0.0,1.0,-2.5112059116363525,2.5112009048461914,5.074582077213563e-06,1.9418469667434688,0.8941183090209961,0.8941183090209961,0.0,100.86785888671876,111.0,20198.982421875,-0.0,1335.88330078125,1.0,283.1499938964844,285.0469970703125,290.5582275390625,291.6878967285156,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037020325660706,1.0,0.0,0.0,2.5439441204071045,2.5439558029174805,4.3182569697819417e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4189.21728515625,0.0,520.4276733398438,3304.857421875,0.0,1640.0908203125,0.6315754055976868,1.0,0.0,3.0,1.0,0.0
12049080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.762939453125,0.9990000128746032,0.5553590655326843,0.4462212026119232,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628173828125,0.8753722310066223,0.3337768316268921,0.3169251680374145,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.8231583833694458,0.2747134566307068,0.1933747231960296,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626647949219,0.7714681625366211,0.2259082049131393,0.2157286256551742,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626037597656,0.7449711561203003,0.2024866789579391,0.9195687174797058,285.76287841796875,285.492431640625,293.7125549316406,287.54833984375,293.7117919921875,297.2508850097656,285.7635803222656,1.0,0.4733336865901947,1.0,1.0,0.0,1.0,-2.5112059116363525,2.5112009048461914,5.074582077213563e-06,1.9418469667434688,0.8941183090209961,0.8941183090209961,0.0,100.86785888671876,111.0,20198.982421875,-0.0,1335.88330078125,1.0,283.1499938964844,285.0469970703125,290.5582275390625,291.6878967285156,293.1499938964844,293.1499938964844,283.1499938964844,17746.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037020325660706,1.0,0.0,0.0,2.5439441204071045,2.5439558029174805,4.3182569697819417e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4189.21728515625,0.0,520.4276733398438,3304.857421875,0.0,1640.0908203125,0.6315754055976868,1.0,0.0,3.0,1.0,0.0
12049140,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.551548182964325,0.4536431431770324,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730506896972656,0.3366190791130066,0.3196738660335541,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196753859519958,0.2754492163658142,0.1939420402050018,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684460282325745,0.2269299626350402,0.2167698442935943,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412852644920349,0.2025423645973205,0.9202291369438172,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.477075845003128,1.0,1.0,0.0,1.0,-2.526151418685913,2.526146411895752,5.135170340508921e-06,1.953416109085083,0.8989279866218567,0.8989279866218567,0.0,103.34783935546876,99.0,20378.318359375,-0.0,1365.4039306640625,1.0,283.1499938964844,285.0554504394531,290.5765686035156,291.714111328125,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059543132781982,1.0,0.0,0.0,2.5551071166992188,2.555119037628174,4.356238036962168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4202.39892578125,0.0,526.2438354492188,3304.857421875,0.0,1658.056640625,0.6340141296386719,1.0,0.0,3.0,1.0,0.0
