time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049200,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768249511719,0.9990000128746032,0.551548182964325,0.4536431431770324,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.8730506896972656,0.3366190791130066,0.3196738660335541,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8196753859519958,0.2754492163658142,0.1939420402050018,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7684460282325745,0.2269299626350402,0.2167698442935943,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7412852644920349,0.2025423645973205,0.9202291369438172,285.7767639160156,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2503356933594,285.77752685546875,1.0,0.477075845003128,1.0,1.0,0.0,1.0,-2.526151418685913,2.526146411895752,5.135170340508921e-06,1.953416109085083,0.8989279866218567,0.8989279866218567,0.0,103.34783935546876,99.0,20378.318359375,-0.0,1365.4039306640625,1.0,283.1499938964844,285.0554504394531,290.5765686035156,291.714111328125,293.1499938964844,293.1499938964844,283.1499938964844,17699.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059543132781982,1.0,0.0,0.0,2.5551071166992188,2.555119037628174,4.356238036962168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4202.39892578125,0.0,526.2438354492188,3304.857421875,0.0,1658.056640625,0.6340141296386719,1.0,0.0,3.0,1.0,0.0
12049260,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485996007919312,0.4486912190914154,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787122368812561,0.3394306600093841,0.3222785890102386,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231008648872375,0.276153028011322,0.1944014877080917,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723472118377686,0.2279125154018402,0.2176567018032074,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437914609909058,0.2025382369756698,0.9200238585472108,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.475447803735733,1.0,1.0,0.0,1.0,-2.524723768234253,2.524718761444092,5.129877990839304e-06,1.9525710344314573,0.9045180082321168,0.9045180082321168,0.0,101.98674011230467,87.0,20474.287109375,-0.0,1357.7218017578125,1.0,283.1499938964844,285.05596923828125,290.5971984863281,291.7413635253906,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083558440208435,1.0,0.0,0.0,2.568160057067871,2.568171739578247,4.400859552333714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4212.95166015625,0.0,533.1312255859375,3304.857421875,0.0,1677.3094482421875,0.6398728489875793,1.0,0.0,3.0,1.0,0.0
12049320,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78253173828125,0.9990000128746032,0.5485996007919312,0.4486912190914154,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8787122368812561,0.3394306600093841,0.3222785890102386,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.8231008648872375,0.276153028011322,0.1944014877080917,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7723472118377686,0.2279125154018402,0.2176567018032074,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825622558594,0.7437914609909058,0.2025382369756698,0.9200238585472108,285.78253173828125,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.25054931640625,285.782470703125,1.0,0.475447803735733,1.0,1.0,0.0,1.0,-2.524723768234253,2.524718761444092,5.129877990839304e-06,1.9525710344314573,0.9045180082321168,0.9045180082321168,0.0,101.98674011230467,87.0,20474.287109375,-0.0,1357.7218017578125,1.0,283.1499938964844,285.05596923828125,290.5971984863281,291.7413635253906,293.1499938964844,293.1499938964844,283.1499938964844,17649.015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083558440208435,1.0,0.0,0.0,2.568160057067871,2.568171739578247,4.400859552333714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4212.95166015625,0.0,533.1312255859375,3304.857421875,0.0,1677.3094482421875,0.6398728489875793,1.0,0.0,3.0,1.0,0.0
12049380,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487345457077026,0.4337734282016754,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912226557731628,0.3421702682971954,0.3247242569923401,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322518467903137,0.2767839729785919,0.194743126630783,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821621894836426,0.2288352996110916,0.2183904647827148,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516446709632874,0.2025405168533325,0.9192776083946228,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701788127422333,1.0,1.0,0.0,1.0,-2.510143756866455,2.510138750076294,5.071010491519701e-06,1.941393613815308,0.9104495644569396,0.9104495644569396,0.0,97.60145568847656,90.0,20536.634765625,-0.0,1320.562744140625,1.0,283.1499938964844,285.029052734375,290.6171264648437,291.766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105019092559814,1.0,0.0,0.0,2.615185022354126,2.61519742012024,4.563501647680823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4221.982421875,0.0,561.6400756835938,3304.857421875,0.0,1694.5972900390625,0.6514261960983276,1.0,0.0,3.0,1.0,0.0
12049440,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631530761719,0.9990000128746032,0.5487345457077026,0.4337734282016754,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.8912226557731628,0.3421702682971954,0.3247242569923401,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.8322518467903137,0.2767839729785919,0.194743126630783,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76348876953125,0.7821621894836426,0.2288352996110916,0.2183904647827148,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.7516446709632874,0.2025405168533325,0.9192776083946228,285.76324462890625,285.3367614746094,293.8381042480469,287.6068420410156,293.8370666503906,297.2519836425781,285.76226806640625,1.0,0.4701788127422333,1.0,1.0,0.0,1.0,-2.510143756866455,2.510138750076294,5.071010491519701e-06,1.941393613815308,0.9104495644569396,0.9104495644569396,0.0,97.60145568847656,90.0,20536.634765625,-0.0,1320.562744140625,1.0,283.1499938964844,285.029052734375,290.6171264648437,291.766357421875,293.1499938964844,293.1499938964844,283.1499938964844,18055.599609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105019092559814,1.0,0.0,0.0,2.615185022354126,2.61519742012024,4.563501647680823e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4221.982421875,0.0,561.6400756835938,3304.857421875,0.0,1694.5972900390625,0.6514261960983276,1.0,0.0,3.0,1.0,0.0
12049500,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.9990000128746032,0.5497422814369202,0.4283720552921295,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.8962221145629883,0.3435242176055908,0.3259474337100982,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8357378244400024,0.2770805358886719,0.1949128061532974,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479858398437,0.7859787940979004,0.2292854189872741,0.2187624275684356,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7546491622924805,0.2025740593671798,0.919109344482422,285.7476501464844,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2529602050781,285.7465209960937,1.0,0.4687274992465973,1.0,1.0,0.0,1.0,-2.5055601596832275,2.5055551528930664,5.052221695223125e-06,1.9376981258392327,0.9135292172431946,0.9135292172431946,0.0,96.06202697753906,90.0,20601.150390625,-0.0,1308.28515625,1.0,283.1499938964844,285.0082397460937,290.6270446777344,291.7790222167969,293.1499938964844,293.1499938964844,283.1499938964844,18460.669921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113373279571533,1.0,0.0,0.0,2.653444528579712,2.6534571647644043,4.69800397695508e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4227.8740234375,0.0,585.961181640625,3304.857421875,0.0,1701.3480224609375,0.6580055356025696,1.0,0.0,3.0,1.0,0.0
12049560,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9990000128746032,0.5507065057754517,0.4247847497463226,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.8999850153923035,0.3448741734027862,0.3271826207637787,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.8381798267364502,0.27736896276474,0.1950891315937042,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388916015625,0.7887232303619385,0.2297299951314926,0.2191479951143264,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.7567203640937805,0.2026229500770568,0.9191235899925232,285.7386779785156,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2538146972656,285.73797607421875,1.0,0.4678012132644653,1.0,1.0,0.0,1.0,-2.50342345237732,2.503418445587158,5.0435396588e-06,1.9360088109970093,0.9168304204940796,0.9168304204940796,0.0,95.0822296142578,93.0,20662.91015625,-0.0,1301.4561767578125,1.0,283.1499938964844,284.9954528808594,290.63726806640625,291.7914428710937,293.1499938964844,293.1499938964844,283.1499938964844,18682.8984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120511531829834,1.0,0.0,0.0,2.678903341293335,2.6789162158966064,4.788587943949096e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4233.10888671875,0.0,602.2554931640625,3304.857421875,0.0,1707.1253662109375,0.6669848561286926,1.0,0.0,3.0,1.0,0.0
12049620,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520552396774292,0.4211090803146362,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070424079895,0.3475621938705444,0.3296791017055511,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409690856933594,0.2779231667518616,0.1954530924558639,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920551300048828,0.2305985391139984,0.2199374437332153,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.758952260017395,0.2027244418859481,0.9194096922874452,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672824740409851,1.0,1.0,0.0,1.0,-2.5037312507629395,2.5037262439727783,5.0446924433344975e-06,1.936202049255371,0.9238133430480956,0.9238133430480956,0.0,94.1689224243164,96.0,20852.369140625,-0.0,1297.9427490234375,1.0,283.1499938964844,284.96160888671875,290.6624755859375,291.8244934082031,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713884711265564,1.0,0.0,0.0,2.7540292739868164,2.754042625427246,5.060931016487302e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4248.70458984375,0.0,652.7252807617188,3304.857421875,0.0,1722.0037841796875,0.6852582693099976,1.0,0.0,3.0,1.0,0.0
12049680,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71630859375,0.9990000128746032,0.5520552396774292,0.4211090803146362,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.905070424079895,0.3475621938705444,0.3296791017055511,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164611816406,0.8409690856933594,0.2779231667518616,0.1954530924558639,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.7920551300048828,0.2305985391139984,0.2199374437332153,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.758952260017395,0.2027244418859481,0.9194096922874452,285.71636962890625,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.2538452148437,285.7157287597656,1.0,0.4672824740409851,1.0,1.0,0.0,1.0,-2.5037312507629395,2.5037262439727783,5.0446924433344975e-06,1.936202049255371,0.9238133430480956,0.9238133430480956,0.0,94.1689224243164,96.0,20852.369140625,-0.0,1297.9427490234375,1.0,283.1499938964844,284.96160888671875,290.6624755859375,291.8244934082031,293.1499938964844,293.1499938964844,283.1499938964844,19456.275390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713884711265564,1.0,0.0,0.0,2.7540292739868164,2.754042625427246,5.060931016487302e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4248.70458984375,0.0,652.7252807617188,3304.857421875,0.0,1722.0037841796875,0.6852582693099976,1.0,0.0,3.0,1.0,0.0
12049740,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523008704185486,0.4211465120315552,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075102806091307,0.3502342104911804,0.332196980714798,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414512276649475,0.278452455997467,0.1958255916833877,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930203676223755,0.2314418107271194,0.220738798379898,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590261697769165,0.2027928382158279,0.9197643995285034,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296944618225,1.0,1.0,0.0,1.0,-2.508634567260742,2.508629560470581,5.064432571089128e-06,1.9399783611297607,0.9314522743225098,0.9314522743225098,0.0,94.34070587158205,99.0,21082.501953125,-0.0,1304.751708984375,1.0,283.1499938964844,284.92803955078125,290.69140625,291.8639221191406,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166339159011841,1.0,0.0,0.0,2.83693265914917,2.836946964263916,5.37021151103545e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4267.205078125,0.0,711.6194458007812,3304.857421875,0.0,1744.415771484375,0.7053666114807129,1.0,0.0,3.0,1.0,0.0
12049800,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9990000128746032,0.5523008704185486,0.4211465120315552,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957092285156,0.9075102806091307,0.3502342104911804,0.332196980714798,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957702636719,0.8414512276649475,0.278452455997467,0.1958255916833877,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958312988281,0.7930203676223755,0.2314418107271194,0.220738798379898,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6958923339844,0.7590261697769165,0.2027928382158279,0.9197643995285034,285.6956787109375,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2528076171875,285.6951599121094,1.0,0.4681296944618225,1.0,1.0,0.0,1.0,-2.508634567260742,2.508629560470581,5.064432571089128e-06,1.9399783611297607,0.9314522743225098,0.9314522743225098,0.0,94.34070587158205,99.0,21082.501953125,-0.0,1304.751708984375,1.0,283.1499938964844,284.92803955078125,290.69140625,291.8639221191406,293.1499938964844,293.1499938964844,283.1499938964844,20328.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166339159011841,1.0,0.0,0.0,2.83693265914917,2.836946964263916,5.37021151103545e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4267.205078125,0.0,711.6194458007812,3304.857421875,0.0,1744.415771484375,0.7053666114807129,1.0,0.0,3.0,1.0,0.0
12049860,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512568950653076,0.4239328503608703,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078357815742492,0.3528889715671539,0.3347255289554596,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402127623558044,0.2789617478847503,0.196203202009201,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.792218029499054,0.2322621643543243,0.2215449512004852,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574600577354431,0.2028091102838516,0.9200289845466614,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699576199054718,1.0,1.0,0.0,1.0,-2.5167582035064697,2.516752958297729,5.097282610222464e-06,1.9462648630142207,0.939810574054718,0.939810574054718,0.0,95.30982971191406,102.0,21341.5546875,-0.0,1319.0189208984375,1.0,283.1499938964844,284.8954772949219,290.7215576171875,291.9065856933594,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203860282897949,1.0,0.0,0.0,2.925193548202514,2.925208806991577,5.709559331990022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4287.44189453125,0.0,778.0460205078125,3304.857421875,0.0,1775.19873046875,0.7267239689826965,1.0,0.0,3.0,1.0,0.0
12049920,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6768798828125,0.9990000128746032,0.5512568950653076,0.4239328503608703,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67694091796875,0.9078357815742492,0.3528889715671539,0.3347255289554596,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.677001953125,0.8402127623558044,0.2789617478847503,0.196203202009201,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.792218029499054,0.2322621643543243,0.2215449512004852,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.7574600577354431,0.2028091102838516,0.9200289845466614,285.67694091796875,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2519836425781,285.6764831542969,1.0,0.4699576199054718,1.0,1.0,0.0,1.0,-2.5167582035064697,2.516752958297729,5.097282610222464e-06,1.9462648630142207,0.939810574054718,0.939810574054718,0.0,95.30982971191406,102.0,21341.5546875,-0.0,1319.0189208984375,1.0,283.1499938964844,284.8954772949219,290.7215576171875,291.9065856933594,293.1499938964844,293.1499938964844,283.1499938964844,21265.791015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203860282897949,1.0,0.0,0.0,2.925193548202514,2.925208806991577,5.709559331990022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4287.44189453125,0.0,778.0460205078125,3304.857421875,0.0,1775.19873046875,0.7267239689826965,1.0,0.0,3.0,1.0,0.0
12049980,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489469170570374,0.4287208020687103,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066244959831238,0.3555263578891754,0.3372575044631958,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377614617347717,0.2794551253318786,0.1965838223695755,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901548147201538,0.2330617755651474,0.2223510593175888,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547216415405273,0.2027661204338073,0.92013019323349,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724822044372558,1.0,1.0,0.0,1.0,-2.5270988941192627,2.5270936489105225,5.139277163834777e-06,1.9542787075042725,0.9489452242851256,0.9489452242851256,0.0,96.866943359375,105.0,21621.044921875,-0.0,1338.6944580078125,1.0,283.1499938964844,284.8642883300781,290.7513427734375,291.9502258300781,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249354720115662,1.0,0.0,0.0,3.01719069480896,3.01720666885376,6.074336056371976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4308.63232421875,0.0,851.4557495117188,3304.857421875,0.0,1812.819091796875,0.7489396929740906,1.0,0.0,3.0,1.0,0.0
12050040,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600646972656,0.9990000128746032,0.5489469170570374,0.4287208020687103,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601257324219,0.9066244959831238,0.3555263578891754,0.3372575044631958,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6601867675781,0.8377614617347717,0.2794551253318786,0.1965838223695755,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.66021728515625,0.7901548147201538,0.2330617755651474,0.2223510593175888,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602783203125,0.7547216415405273,0.2027661204338073,0.92013019323349,285.6601257324219,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.2507629394531,285.6597595214844,1.0,0.4724822044372558,1.0,1.0,0.0,1.0,-2.5270988941192627,2.5270936489105225,5.139277163834777e-06,1.9542787075042725,0.9489452242851256,0.9489452242851256,0.0,96.866943359375,105.0,21621.044921875,-0.0,1338.6944580078125,1.0,283.1499938964844,284.8642883300781,290.7513427734375,291.9502258300781,293.1499938964844,293.1499938964844,283.1499938964844,22247.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249354720115662,1.0,0.0,0.0,3.01719069480896,3.01720666885376,6.074336056371976e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4308.63232421875,0.0,851.4557495117188,3304.857421875,0.0,1812.819091796875,0.7489396929740906,1.0,0.0,3.0,1.0,0.0
12050100,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.9990000128746032,0.5473766326904297,0.4316799640655517,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502685546875,0.9056111574172974,0.3568386137485504,0.3385246396064758,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.8362137079238892,0.2796967923641205,0.1967757642269134,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65045166015625,0.7887824177742004,0.2334545105695724,0.2227540165185928,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7530370354652405,0.2027210742235183,0.920108437538147,285.6502685546875,284.9642333984375,294.1385192871094,287.741943359375,294.13720703125,297.2496032714844,285.6496276855469,1.0,0.473937839269638,1.0,1.0,0.0,1.0,-2.532864809036255,2.532859563827514,5.1627730499603786e-06,1.9587491750717163,0.9537919759750366,0.9537919759750366,0.0,97.81585693359376,105.0,21776.58984375,-0.0,1350.0780029296875,1.0,283.1499938964844,284.8460693359375,290.7662048339844,291.972900390625,293.1499938964844,293.1499938964844,283.1499938964844,22870.119140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274488210678101,1.0,0.0,0.0,3.072279691696167,3.072296142578125,6.29817634489882e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4320.30908203125,0.0,897.7096557617188,3304.857421875,0.0,1833.7379150390625,0.7594641447067261,1.0,0.0,3.0,1.0,0.0
12050160,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451110839844,0.9990000128746032,0.5455559492111206,0.4349477589130401,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6451416015625,0.904391586780548,0.3581468164920807,0.3397883176803589,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.8344975709915161,0.2799356281757355,0.1969661265611648,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.645263671875,0.7872299551963806,0.2338427752256393,0.2231541574001312,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6452941894531,0.7511870265007019,0.2026596069335937,0.9200223684310912,285.6451416015625,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2483825683594,285.64483642578125,1.0,0.4754936099052429,1.0,1.0,0.0,1.0,-2.5389151573181152,2.538909912109375,5.187486749491654e-06,1.963440418243408,0.95854514837265,0.95854514837265,0.0,98.859619140625,108.0,21914.44921875,-0.0,1362.2818603515625,1.0,283.1499938964844,284.83465576171875,290.7802124023437,291.9938049316406,293.1499938964844,293.1499938964844,283.1499938964844,23264.54296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300098538398743,1.0,0.0,0.0,3.1116836071014404,3.1117005348205566,6.460768986471521e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4330.3330078125,0.0,931.4456787109376,3304.857421875,0.0,1855.15087890625,0.7717198133468628,1.0,0.0,3.0,1.0,0.0
12050220,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.541242778301239,0.4421867728233337,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015523195266724,0.3607519268989563,0.342315137386322,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307214975357056,0.2804062366485595,0.1973491907119751,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837514281272888,0.2346076816320419,0.2239525765180587,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471458911895752,0.2024880349636078,0.919677734375,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788349270820617,1.0,1.0,0.0,1.0,-2.551653861999512,2.5516486167907715,5.239714937488316e-06,1.9733169078826904,0.9675386548042296,0.9675386548042296,0.0,101.17356872558594,96.0,22215.80859375,-0.0,1388.658447265625,1.0,283.1499938964844,284.8071594238281,290.8081970214844,292.0368347167969,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353767156600952,1.0,0.0,0.0,3.206578493118286,3.2065963745117188,6.860836947453208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4352.263671875,0.0,1016.8753662109376,3304.857421875,0.0,1900.332763671875,0.7946159839630127,1.0,0.0,3.0,1.0,0.0
12050280,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322326660156,0.9990000128746032,0.541242778301239,0.4421867728233337,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.9015523195266724,0.3607519268989563,0.342315137386322,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322937011719,0.8307214975357056,0.2804062366485595,0.1973491907119751,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7837514281272888,0.2346076816320419,0.2239525765180587,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6323547363281,0.7471458911895752,0.2024880349636078,0.919677734375,285.6322631835937,284.95001220703125,294.2307434082031,287.7816162109375,294.2293701171875,297.2459716796875,285.632080078125,1.0,0.4788349270820617,1.0,1.0,0.0,1.0,-2.551653861999512,2.5516486167907715,5.239714937488316e-06,1.9733169078826904,0.9675386548042296,0.9675386548042296,0.0,101.17356872558594,96.0,22215.80859375,-0.0,1388.658447265625,1.0,283.1499938964844,284.8071594238281,290.8081970214844,292.0368347167969,293.1499938964844,293.1499938964844,283.1499938964844,24338.08203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353767156600952,1.0,0.0,0.0,3.206578493118286,3.2065963745117188,6.860836947453208e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4352.263671875,0.0,1016.8753662109376,3304.857421875,0.0,1900.332763671875,0.7946159839630127,1.0,0.0,3.0,1.0,0.0
12050340,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376291275024414,0.437090516090393,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074205160140992,0.3633037209510803,0.3446793258190155,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340770602226257,0.2808319330215454,0.1976169496774673,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876334190368652,0.2353226691484451,0.224589005112648,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.749573290348053,0.2022339105606079,0.9183741211891174,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500626087188,1.0,1.0,0.0,1.0,-2.547913312911988,2.547908067703247,5.22490199728054e-06,1.970694184303284,0.9762561917304992,0.9762561917304992,0.0,99.73043823242188,84.0,22406.83203125,-0.0,1377.5606689453125,1.0,283.1499938964844,284.7743530273437,290.8337707519531,292.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406193614006042,1.0,0.0,0.0,3.300882339477539,3.300901412963867,7.270318178598245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4368.82080078125,0.0,1106.86865234375,3304.857421875,0.0,1944.860595703125,0.8173726201057434,1.0,0.0,3.0,1.0,0.0
12050400,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9990000128746032,0.5376291275024414,0.437090516090393,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133117675781,0.9074205160140992,0.3633037209510803,0.3446793258190155,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.8340770602226257,0.2808319330215454,0.1976169496774673,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134948730469,0.7876334190368652,0.2353226691484451,0.224589005112648,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136169433594,0.749573290348053,0.2022339105606079,0.9183741211891174,285.61328125,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2442321777344,285.6123962402344,1.0,0.4768500626087188,1.0,1.0,0.0,1.0,-2.547913312911988,2.547908067703247,5.22490199728054e-06,1.970694184303284,0.9762561917304992,0.9762561917304992,0.0,99.73043823242188,84.0,22406.83203125,-0.0,1377.5606689453125,1.0,283.1499938964844,284.7743530273437,290.8337707519531,292.07489013671875,293.1499938964844,293.1499938964844,283.1499938964844,25437.640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406193614006042,1.0,0.0,0.0,3.300882339477539,3.300901412963867,7.270318178598245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4368.82080078125,0.0,1106.86865234375,3304.857421875,0.0,1944.860595703125,0.8173726201057434,1.0,0.0,3.0,1.0,0.0
12050460,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371732711791992,0.4219105839729309,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218575954437256,0.3658140003681183,0.3468972444534302,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843621551990509,0.2812245190143585,0.1977830827236175,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978532314300537,0.2360075116157531,0.2250886112451553,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577138543128967,0.2020116746425628,0.9165787100791932,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712415337562561,1.0,1.0,0.0,1.0,-2.530991315841675,2.5309863090515137,5.1559204621298704e-06,1.9576961994171145,0.9845592975616456,0.9845592975616456,0.0,95.29826354980467,87.0,22494.806640625,-0.0,1336.8289794921875,1.0,283.1499938964844,284.7362976074219,290.8536376953125,292.1015930175781,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445107698440552,1.0,0.0,0.0,3.393812656402588,3.3938326835632324,7.685445098104537e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4378.51904296875,0.0,1200.6968994140625,3304.857421875,0.0,1978.15283203125,0.8398078680038452,1.0,0.0,3.0,1.0,0.0
12050520,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865783691406,0.9990000128746032,0.5371732711791992,0.4219105839729309,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.9218575954437256,0.3658140003681183,0.3468972444534302,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.843621551990509,0.2812245190143585,0.1977830827236175,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869445800781,0.7978532314300537,0.2360075116157531,0.2250886112451553,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58709716796875,0.7577138543128967,0.2020116746425628,0.9165787100791932,285.586669921875,284.95001220703125,294.3575134277344,287.8346862792969,294.3561096191406,297.2440490722656,285.5854797363281,1.0,0.4712415337562561,1.0,1.0,0.0,1.0,-2.530991315841675,2.5309863090515137,5.1559204621298704e-06,1.9576961994171145,0.9845592975616456,0.9845592975616456,0.0,95.29826354980467,87.0,22494.806640625,-0.0,1336.8289794921875,1.0,283.1499938964844,284.7362976074219,290.8536376953125,292.1015930175781,293.1499938964844,293.1499938964844,283.1499938964844,26557.447265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445107698440552,1.0,0.0,0.0,3.393812656402588,3.3938326835632324,7.685445098104537e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4378.51904296875,0.0,1200.6968994140625,3304.857421875,0.0,1978.15283203125,0.8398078680038452,1.0,0.0,3.0,1.0,0.0
12050580,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387005805969238,0.4126124978065491,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.93227219581604,0.3683565258979797,0.3491853475570678,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.849952757358551,0.2816451489925384,0.1980010122060775,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046712279319763,0.2367254346609115,0.225663423538208,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630332708358765,0.2019348293542862,0.915630578994751,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685585498809814,1.0,1.0,0.0,1.0,-2.5223660469055176,2.5223610401153564,5.120410150993848e-06,1.9508018493652344,0.9925737380981444,0.9925737380981444,0.0,92.6990737915039,90.0,22629.01953125,-0.0,1314.811279296875,1.0,283.1499938964844,284.7033386230469,290.8724670410156,292.1254577636719,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467645406723022,1.0,0.0,0.0,3.4849703311920166,3.484991312026977,8.103850746010721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4389.5693359375,0.0,1297.81103515625,3304.857421875,0.0,1997.52587890625,0.8618239164352417,1.0,0.0,3.0,1.0,0.0
12050640,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.9990000128746032,0.5387005805969238,0.4126124978065491,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643005371094,0.93227219581604,0.3683565258979797,0.3491853475570678,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643920898437,0.849952757358551,0.2816451489925384,0.1980010122060775,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.564453125,0.8046712279319763,0.2367254346609115,0.225663423538208,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56451416015625,0.7630332708358765,0.2019348293542862,0.915630578994751,285.5643005371094,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.2450866699219,285.5636901855469,1.0,0.4685585498809814,1.0,1.0,0.0,1.0,-2.5223660469055176,2.5223610401153564,5.120410150993848e-06,1.9508018493652344,0.9925737380981444,0.9925737380981444,0.0,92.6990737915039,90.0,22629.01953125,-0.0,1314.811279296875,1.0,283.1499938964844,284.7033386230469,290.8724670410156,292.1254577636719,293.1499938964844,293.1499938964844,283.1499938964844,27686.89453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467645406723022,1.0,0.0,0.0,3.4849703311920166,3.484991312026977,8.103850746010721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4389.5693359375,0.0,1297.81103515625,3304.857421875,0.0,1997.52587890625,0.8618239164352417,1.0,0.0,3.0,1.0,0.0
12050700,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544128417969,0.9990000128746032,0.5393105149269104,0.4100751876831054,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5544738769531,0.9357314109802246,0.3696467280387878,0.3503698706626892,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5545654296875,0.851835310459137,0.2818695306777954,0.1981368362903595,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546569824219,0.8067582845687866,0.2370983511209488,0.225987434387207,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55474853515625,0.7645511031150818,0.2019323855638504,0.9154650568962096,285.5544738769531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527587890625,297.24560546875,285.55377197265625,1.0,0.4679669737815857,1.0,1.0,0.0,1.0,-2.5210914611816406,2.5210862159729004,5.11513735546032e-06,1.9497649669647217,0.9965043663978576,0.9965043663978576,0.0,92.03543090820312,90.0,22726.236328125,-0.0,1310.36865234375,1.0,283.1499938964844,284.68682861328125,290.8842468261719,292.1410827636719,293.1499938964844,293.1499938964844,283.1499938964844,28380.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477161288261414,1.0,0.0,0.0,3.5378360748291016,3.5378577709198,8.351581755050574e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4397.55517578125,0.0,1356.664306640625,3304.857421875,0.0,2005.7255859375,0.871818482875824,1.0,0.0,3.0,1.0,0.0
12050760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.9990000128746032,0.5396992564201355,0.4086095690727234,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9382627606391908,0.3709480464458465,0.3515733182430267,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54949951171875,0.8530300259590149,0.2821023166179657,0.1982847452163696,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.8081378936767578,0.2374788969755172,0.2263279408216476,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.7654467225074768,0.2019400000572204,0.9154083132743835,285.5494689941406,284.95001220703125,294.4865417480469,287.8868713378906,294.485107421875,297.2460021972656,285.54913330078125,1.0,0.4677890539169311,1.0,1.0,0.0,1.0,-2.5212926864624023,2.521287441253662,5.115860403748229e-06,1.949873089790344,1.0,1.0,0.0,91.6844482421875,93.0,22817.6328125,-0.0,1309.11279296875,1.0,283.1499938964844,284.6768493652344,290.8969116210937,292.15740966796875,293.1499938964844,293.1499938964844,283.1499938964844,28819.33203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487021684646606,1.0,0.0,0.0,3.5742876529693604,3.5743095874786377,8.524566510459408e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4405.05419921875,0.0,1397.9423828125,3304.857421875,0.0,2014.233642578125,0.8833969235420227,1.0,0.0,3.0,1.0,0.0
12050820,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396745800971985,0.4083220362663269,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941025972366333,0.3735779225826263,0.3540344536304474,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536883592605591,0.2825905978679657,0.1986166685819625,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091891407966614,0.2382591515779495,0.2270545363426208,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656481862068176,0.2019620984792709,0.9154870510101318,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684392213821411,1.0,1.0,0.0,1.0,-2.5252668857574463,2.525261640548706,5.131821126269642e-06,1.952857255935669,1.0,1.0,0.0,91.74411010742188,96.0,23035.755859375,-0.0,1314.33544921875,1.0,283.1499938964844,284.6566162109375,290.9250183105469,292.1953125,293.1499938964844,293.1499938964844,283.1499938964844,30126.09375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512389421463013,1.0,0.0,0.0,3.655907392501831,3.655930519104004,8.918332810026186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4422.92333984375,0.0,1495.7301025390625,3304.857421875,0.0,2036.1793212890625,0.9033052325248718,1.0,0.0,3.0,1.0,0.0
12050880,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.9990000128746032,0.5396745800971985,0.4083220362663269,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.941025972366333,0.3735779225826263,0.3540344536304474,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8536883592605591,0.2825905978679657,0.1986166685819625,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.8091891407966614,0.2382591515779495,0.2270545363426208,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.7656481862068176,0.2019620984792709,0.9154870510101318,285.54071044921875,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.246337890625,285.54071044921875,1.0,0.4684392213821411,1.0,1.0,0.0,1.0,-2.5252668857574463,2.525261640548706,5.131821126269642e-06,1.952857255935669,1.0,1.0,0.0,91.74411010742188,96.0,23035.755859375,-0.0,1314.33544921875,1.0,283.1499938964844,284.6566162109375,290.9250183105469,292.1953125,293.1499938964844,293.1499938964844,283.1499938964844,30126.09375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512389421463013,1.0,0.0,0.0,3.655907392501831,3.655930519104004,8.918332810026186e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4422.92333984375,0.0,1495.7301025390625,3304.857421875,0.0,2036.1793212890625,0.9033052325248718,1.0,0.0,3.0,1.0,0.0
12050940,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385078191757202,0.4108081459999084,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.941391944885254,0.3762397170066833,0.3565535545349121,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525274395942688,0.2831093370914459,0.1989895850419998,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084748387336731,0.239062562584877,0.2278303354978561,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641542553901672,0.2019741237163543,0.9156696796417236,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701258838176727,1.0,1.0,0.0,1.0,-2.532877445220948,2.532872200012207,5.162618890608428e-06,1.9586546421051023,1.0,1.0,0.0,92.59949493408205,99.0,23276.3671875,-0.0,1327.57470703125,1.0,283.1499938964844,284.6415100097656,290.95361328125,292.2356262207031,293.1499938964844,293.1499938964844,283.1499938964844,31374.65234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545931339263916,1.0,0.0,0.0,3.73089861869812,3.7309224605560303,9.287956572734402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4442.23583984375,0.0,1589.673828125,3304.857421875,0.0,2065.318603515625,0.921673059463501,1.0,0.0,3.0,1.0,0.0
12051000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370483398437,0.9990000128746032,0.5385078191757202,0.4108081459999084,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.941391944885254,0.3762397170066833,0.3565535545349121,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5370178222656,0.8525274395942688,0.2831093370914459,0.1989895850419998,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369873046875,0.8084748387336731,0.239062562584877,0.2278303354978561,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5369567871094,0.7641542553901672,0.2019741237163543,0.9156696796417236,285.5370178222656,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.24609375,285.5372314453125,1.0,0.4701258838176727,1.0,1.0,0.0,1.0,-2.532877445220948,2.532872200012207,5.162618890608428e-06,1.9586546421051023,1.0,1.0,0.0,92.59949493408205,99.0,23276.3671875,-0.0,1327.57470703125,1.0,283.1499938964844,284.6415100097656,290.95361328125,292.2356262207031,293.1499938964844,293.1499938964844,283.1499938964844,31374.65234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545931339263916,1.0,0.0,0.0,3.73089861869812,3.7309224605560303,9.287956572734402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4442.23583984375,0.0,1589.673828125,3304.857421875,0.0,2065.318603515625,0.921673059463501,1.0,0.0,3.0,1.0,0.0
