time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051060,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362321138381958,0.415334939956665,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400267004966736,0.3789227902889251,0.3591147065162658,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500731587409973,0.2836521565914154,0.1993950605392456,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064684867858887,0.2398825883865356,0.2286431491374969,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614356279373169,0.2019611001014709,0.9158490896224976,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625514984131,1.0,1.0,0.0,1.0,-2.5430710315704346,2.5430657863616943,5.204068202147028e-06,1.966446042060852,1.0,1.0,0.0,94.04759216308594,102.0,23533.01171875,-0.0,1346.731201171875,1.0,283.1499938964844,284.6297912597656,290.9809265136719,292.2759094238281,293.1499938964844,293.1499938964844,283.1499938964844,32573.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586541771888733,1.0,0.0,0.0,3.801494598388672,3.8015193939208975,9.642774330131942e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4462.142578125,0.0,1681.6317138671875,3304.857421875,0.0,2100.77880859375,0.9389832019805908,1.0,0.0,3.0,1.0,0.0
12051120,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53668212890625,0.9990000128746032,0.5362321138381958,0.415334939956665,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5366516113281,0.9400267004966736,0.3789227902889251,0.3591147065162658,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8500731587409973,0.2836521565914154,0.1993950605392456,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8064684867858887,0.2398825883865356,0.2286431491374969,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365600585937,0.7614356279373169,0.2019611001014709,0.9158490896224976,285.5366516113281,284.95001220703125,294.6793212890625,287.9608154296875,294.6779479980469,297.2454528808594,285.5369873046875,1.0,0.4725625514984131,1.0,1.0,0.0,1.0,-2.5430710315704346,2.5430657863616943,5.204068202147028e-06,1.966446042060852,1.0,1.0,0.0,94.04759216308594,102.0,23533.01171875,-0.0,1346.731201171875,1.0,283.1499938964844,284.6297912597656,290.9809265136719,292.2759094238281,293.1499938964844,293.1499938964844,283.1499938964844,32573.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586541771888733,1.0,0.0,0.0,3.801494598388672,3.8015193939208975,9.642774330131942e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4462.142578125,0.0,1681.6317138671875,3304.857421875,0.0,2100.77880859375,0.9389832019805908,1.0,0.0,3.0,1.0,0.0
12051180,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329540371894836,0.4213467538356781,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374371767044068,0.3816178441047668,0.3617039024829864,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467464447021484,0.284212201833725,0.1998247355222702,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.803524911403656,0.2407128512859344,0.229482039809227,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578752636909485,0.2019121646881103,0.915950357913971,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.475534439086914,1.0,1.0,0.0,1.0,-2.5550498962402344,2.555044651031494,5.253011295280885e-06,1.9756121635437007,1.0,1.0,0.0,95.93984985351562,105.0,23800.3359375,-0.0,1370.253173828125,1.0,283.1499938964844,284.62042236328125,291.0062561035156,292.3148803710937,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632024884223938,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4565.40478515625,0.0,1772.7095947265625,3304.857421875,0.0,2140.720458984375,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
12051240,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53857421875,0.9990000128746032,0.5329540371894836,0.4213467538356781,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9374371767044068,0.3816178441047668,0.3617039024829864,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.8467464447021484,0.284212201833725,0.1998247355222702,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384521484375,0.803524911403656,0.2407128512859344,0.229482039809227,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.7578752636909485,0.2019121646881103,0.915950357913971,285.5385437011719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.2446594238281,285.5389709472656,1.0,0.475534439086914,1.0,1.0,0.0,1.0,-2.5550498962402344,2.555044651031494,5.253011295280885e-06,1.9756121635437007,1.0,1.0,0.0,95.93984985351562,105.0,23800.3359375,-0.0,1370.253173828125,1.0,283.1499938964844,284.62042236328125,291.0062561035156,292.3148803710937,293.1499938964844,293.1499938964844,283.04998779296875,33738.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632024884223938,1.0,0.0,0.0,3.8689215183258057,3.8689472675323486,9.987875273509417e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4565.40478515625,0.0,1772.7095947265625,3304.857421875,0.0,2140.720458984375,0.9545291662216188,1.0,0.0,3.0,1.0,0.0
12051300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.9990000128746032,0.5308199524879456,0.4248280227184295,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.935738205909729,0.3828802406787872,0.3629815876483917,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4844665527344,0.8448047637939453,0.2844195663928985,0.2000308334827423,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4849548339844,0.8017552495002747,0.2410731166601181,0.2298930287361145,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.755827009677887,0.2018222361803054,0.91589093208313,285.4837951660156,284.95001220703125,294.7732849121094,287.9947814941406,294.7719421386719,297.24346923828125,285.4800720214844,1.0,0.4771655797958374,1.0,1.0,0.0,1.0,-2.5614378452301025,2.5614326000213623,5.2792202041018754e-06,1.980507254600525,1.0,1.0,0.0,97.0281219482422,105.0,24133.796875,-0.0,1383.2254638671875,1.0,283.0647888183594,284.5491638183594,291.0454406738281,292.3908386230469,293.1499938964844,293.1499938964844,283.04998779296875,34328.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697678208351135,1.0,0.0,0.0,3.902597904205322,3.902624130249024,1.0162507351196837e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4530.78271484375,0.0,1819.40478515625,3304.857421875,0.0,2198.776611328125,0.9608721733093262,1.0,0.0,3.0,1.0,0.0
12051360,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.5282752513885498,0.4287907779216766,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.9335350394248962,0.384041428565979,0.3641440272331238,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46783447265625,0.8424939513206482,0.284536212682724,0.200162187218666,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.7996065020561218,0.2413607537746429,0.2302278131246566,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7534372806549072,0.2016506344079971,0.915454089641571,285.4678039550781,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.24127197265625,285.4677124023437,1.0,0.4788515567779541,1.0,1.0,0.0,1.0,-2.567631483078003,2.5676262378692627,5.304691967467079e-06,1.985252261161804,1.0,1.0,0.0,98.2398452758789,93.0,24267.546875,-0.0,1396.5450439453125,1.0,283.052001953125,284.53094482421875,291.05181884765625,292.3941650390625,293.1499938964844,293.1499938964844,282.75,34706.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743366956710815,1.0,0.0,0.0,3.924004316329956,3.924030780792236,1.0274299029333631e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4788.96044921875,0.0,1849.5084228515625,3304.857421875,0.0,2239.444580078125,0.9659655094146729,1.0,0.0,3.0,1.0,0.0
12051420,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226516723632812,0.4250922203063965,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.938315451145172,0.3855863511562347,0.3658086359500885,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445701003074646,0.2840776145458221,0.1999805271625518,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021815419197083,0.2413839846849441,0.2303932011127472,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546736598014832,0.200768157839775,0.9121635556221008,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767108261585235,1.0,1.0,0.0,1.0,-2.561239957809448,2.561234712600708,5.278674052533461e-06,1.9804894924163816,1.0,1.0,0.0,97.09392547607422,81.0,24984.17578125,-0.0,1383.2435302734375,1.0,282.7560119628906,284.2695007324219,291.1151123046875,292.5213317871094,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797662079334259,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4869.89208984375,0.0,1891.297607421875,3304.857421875,0.0,2450.06982421875,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051480,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384033203125,0.9990000128746032,0.5226516723632812,0.4250922203063965,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23858642578125,0.938315451145172,0.3855863511562347,0.3658086359500885,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2389221191406,0.8445701003074646,0.2840776145458221,0.1999805271625518,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.8021815419197083,0.2413839846849441,0.2303932011127472,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.7546736598014832,0.200768157839775,0.9121635556221008,285.23858642578125,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.2310485839844,285.2366638183594,1.0,0.4767108261585235,1.0,1.0,0.0,1.0,-2.561239957809448,2.561234712600708,5.278674052533461e-06,1.9804894924163816,1.0,1.0,0.0,97.09392547607422,81.0,24984.17578125,-0.0,1383.2435302734375,1.0,282.7560119628906,284.2695007324219,291.1151123046875,292.5213317871094,293.1499938964844,293.1499938964844,282.45001220703125,35227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797662079334259,1.0,0.0,0.0,3.953338146209717,3.9533650875091553,1.042848452925682e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4869.89208984375,0.0,1891.297607421875,3304.857421875,0.0,2450.06982421875,0.9729443192481996,1.0,0.0,3.0,1.0,0.0
12051540,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.518671452999115,0.4126453697681427,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9496857523918152,0.3864330649375915,0.3666156530380249,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8516232967376709,0.2829966843128204,0.1992252618074417,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8096956014633179,0.2408711165189743,0.2298933118581771,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7603139877319336,0.1993922889232635,0.9058580994606018,285.0095520019531,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706612229347229,1.0,1.0,0.0,1.0,-2.538181781768799,2.5381767749786377,5.184026576898759e-06,1.962638020515442,1.0,1.0,0.0,93.2213897705078,84.0,25666.71484375,-0.0,1336.9381103515625,1.0,282.4559936523437,284.00396728515625,291.1244506835937,292.57440185546875,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182144165039062,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520932391955284e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4929.9453125,0.0,1916.50244140625,3304.857421875,0.0,2639.034912109375,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051600,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9990000128746032,0.518671452999115,0.4126453697681427,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9496857523918152,0.3864330649375915,0.3666156530380249,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8516232967376709,0.2829966843128204,0.1992252618074417,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8096956014633179,0.2408711165189743,0.2298933118581771,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7603139877319336,0.1993922889232635,0.9058580994606018,285.0095520019531,284.95001220703125,294.9228515625,288.0452575683594,294.9216003417969,297.2170104980469,285.0074157714844,1.0,0.4706612229347229,1.0,1.0,0.0,1.0,-2.538181781768799,2.5381767749786377,5.184026576898759e-06,1.962638020515442,1.0,1.0,0.0,93.2213897705078,84.0,25666.71484375,-0.0,1336.9381103515625,1.0,282.4559936523437,284.00396728515625,291.1244506835937,292.57440185546875,293.1499938964844,293.1499938964844,282.1499938964844,35539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182144165039062,1.0,0.0,0.0,3.970822334289551,3.970849514007568,1.0520932391955284e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4929.9453125,0.0,1916.50244140625,3304.857421875,0.0,2639.034912109375,0.9771034121513368,1.0,0.0,3.0,1.0,0.0
12051660,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157153010368347,0.4066332876682281,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552853107452391,0.3870138227939605,0.3671543896198272,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544014096260071,0.2816892266273498,0.1983037441968917,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.812766432762146,0.2401390522718429,0.2291864305734634,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620639801025391,0.1978758424520492,0.8989028930664062,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583639621734,1.0,1.0,0.0,1.0,-2.521277666091919,2.5212724208831787,5.114551186125027e-06,1.9492253065109253,0.996601104736328,0.996601104736328,0.0,91.1788558959961,102.0,26471.400390625,-0.0,1306.914794921875,1.0,282.1558837890625,283.7486877441406,291.12408447265625,292.6129455566406,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345639109611511,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4995.091796875,0.0,1928.64697265625,3304.857421875,0.0,2790.970947265625,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051720,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.9990000128746032,0.5157153010368347,0.4066332876682281,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.9552853107452391,0.3870138227939605,0.3671543896198272,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.8544014096260071,0.2816892266273498,0.1983037441968917,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.812766432762146,0.2401390522718429,0.2291864305734634,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7620639801025391,0.1978758424520492,0.8989028930664062,284.7964782714844,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.20263671875,284.7948608398437,1.0,0.4672583639621734,1.0,1.0,0.0,1.0,-2.521277666091919,2.5212724208831787,5.114551186125027e-06,1.9492253065109253,0.996601104736328,0.996601104736328,0.0,91.1788558959961,102.0,26471.400390625,-0.0,1306.914794921875,1.0,282.1558837890625,283.7486877441406,291.12408447265625,292.6129455566406,293.1499938964844,293.1499938964844,281.8500061035156,35818.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345639109611511,1.0,0.0,0.0,3.9783856868743896,3.9784131050109854,1.056104906638211e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4995.091796875,0.0,1928.64697265625,3304.857421875,0.0,2790.970947265625,0.978980541229248,1.0,0.0,3.0,1.0,0.0
12051780,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097107291221619,0.4195159673690796,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449253678321838,0.3874705731868744,0.3677305281162262,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446705937385559,0.2802858054637909,0.1974310725927353,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035978674888611,0.2393087595701217,0.228545531630516,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525541186332703,0.1962621212005615,0.8924059271812439,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6003112792969,1.0,0.4711246490478515,1.0,1.0,0.0,1.0,-2.527796745300293,2.527791738510132,5.140159828442847e-06,1.953824162483216,0.990272343158722,0.990272343158722,0.0,94.5328369140625,105.0,27515.38671875,-0.0,1329.5218505859375,1.0,281.8558959960937,283.5111083984375,291.1337280273437,292.66796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849402129650116,1.0,0.0,0.0,3.9762988090515137,3.9763262271881104,1.0549972557782894e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5078.33447265625,0.0,1928.0069580078125,3304.857421875,0.0,2929.671142578125,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051840,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007995605469,0.9990000128746032,0.5097107291221619,0.4195159673690796,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6008605957031,0.9449253678321838,0.3874705731868744,0.3677305281162262,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6009826660156,0.8446705937385559,0.2802858054637909,0.1974310725927353,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.8035978674888611,0.2393087595701217,0.228545531630516,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60125732421875,0.7525541186332703,0.1962621212005615,0.8924059271812439,284.6008605957031,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.1873474121094,284.6003112792969,1.0,0.4711246490478515,1.0,1.0,0.0,1.0,-2.527796745300293,2.527791738510132,5.140159828442847e-06,1.953824162483216,0.990272343158722,0.990272343158722,0.0,94.5328369140625,105.0,27515.38671875,-0.0,1329.5218505859375,1.0,281.8558959960937,283.5111083984375,291.1337280273437,292.66796875,293.1499938964844,293.1499938964844,281.54998779296875,36074.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849402129650116,1.0,0.0,0.0,3.9762988090515137,3.9763262271881104,1.0549972557782894e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5078.33447265625,0.0,1928.0069580078125,3304.857421875,0.0,2929.671142578125,0.978663444519043,1.0,0.0,3.0,1.0,0.0
12051900,296.88299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.9990000128746032,0.5048722624778748,0.426541805267334,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.457763671875,0.9392682313919068,0.3876662254333496,0.3680279850959778,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8396676778793335,0.2795617580413818,0.1970043629407882,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4609680175781,0.7986533641815186,0.2388627678155899,0.2282252311706543,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46295166015625,0.7476362586021423,0.1953698992729187,0.8889710307121277,284.4579162597656,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1795654296875,284.44805908203125,1.0,0.4727900922298431,1.0,1.0,0.0,1.0,-2.531580686569214,2.5315754413604736,5.155674443813041e-06,1.9568086862564087,0.9856202602386476,0.9856202602386476,0.0,96.42440032958984,105.0,28491.908203125,-0.0,1342.4442138671875,1.0,281.59326171875,283.32354736328125,291.1806030273437,292.8013916015625,293.1499938964844,293.1499938964844,281.54998779296875,36201.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609434366226196,1.0,0.0,0.0,3.972135782241821,3.972163200378418,1.0527892300160602e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4916.08544921875,0.0,1923.60595703125,3304.857421875,0.0,3037.853271484375,0.9777745008468628,1.0,0.0,3.0,1.0,0.0
12051960,296.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146728515625,0.9990000128746032,0.4994300007820129,0.4333098530769348,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4147644042969,0.9337571263313292,0.3877901434898376,0.3682075440883636,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.8348721861839294,0.2787817120552063,0.1965067088603973,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4150390625,0.7938697934150696,0.238364115357399,0.2278235107660293,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7428684234619141,0.1943792253732681,0.8849841356277466,284.4147644042969,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1713256835937,284.4140319824219,1.0,0.4744036495685577,1.0,1.0,0.0,1.0,-2.5340583324432373,2.534053325653076,5.165687980479561e-06,1.958682894706726,0.9815698862075806,0.9815698862075806,0.0,98.23088073730467,108.0,28627.322265625,-0.0,1353.3809814453125,1.0,281.5558166503906,283.2828063964844,291.1551208496094,292.74420166015625,293.1499938964844,293.1499938964844,281.25,36310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658325672149658,1.0,0.0,0.0,3.965567827224731,3.965595006942749,1.0493105264686164e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5172.4306640625,0.0,1915.9334716796875,3304.857421875,0.0,3083.7158203125,0.9763792753219604,1.0,0.0,3.0,1.0,0.0
12052020,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953211545944214,0.4876205921173095,0.4416000545024872,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202466011047364,0.3879231512546539,0.3685609996318817,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236758708953857,0.2771535217761993,0.1955307871103286,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825358510017395,0.2372862249612808,0.227021723985672,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318364381790161,0.1921959072351455,0.8764023184776306,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.477182000875473,1.0,1.0,0.0,1.0,-2.5319886207580566,2.5319833755493164,5.157511623110622e-06,1.9572134017944336,0.970355749130249,0.970355749130249,0.0,102.61351776123048,111.0,29650.75390625,-0.0,1369.672119140625,1.0,281.2560119628906,283.05426025390625,291.1722106933594,292.8161926269531,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833296895027161,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390053830633406e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5262.83740234375,0.0,1892.5987548828125,3304.857421875,0.0,3247.77685546875,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052080,296.7664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2269287109375,0.9953211545944214,0.4876205921173095,0.4416000545024872,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2270812988281,0.9202466011047364,0.3879231512546539,0.3685609996318817,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22735595703125,0.8236758708953857,0.2771535217761993,0.1955307871103286,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2275390625,0.7825358510017395,0.2372862249612808,0.227021723985672,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2278137207031,0.7318364381790161,0.1921959072351455,0.8764023184776306,284.22711181640625,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.1553649902344,284.2255249023437,1.0,0.477182000875473,1.0,1.0,0.0,1.0,-2.5319886207580566,2.5319833755493164,5.157511623110622e-06,1.9572134017944336,0.970355749130249,0.970355749130249,0.0,102.61351776123048,111.0,29650.75390625,-0.0,1369.672119140625,1.0,281.2560119628906,283.05426025390625,291.1722106933594,292.8161926269531,293.1499938964844,293.1499938964844,280.95001220703125,36549.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833296895027161,1.0,0.0,0.0,3.946047067642212,3.9460740089416495,1.0390053830633406e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5262.83740234375,0.0,1892.5987548828125,3304.857421875,0.0,3247.77685546875,0.9721145033836364,1.0,0.0,3.0,1.0,0.0
12052140,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975336253643036,0.4787760376930237,0.4331059753894806,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025483131408693,0.3877848386764526,0.3687598407268524,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.808463990688324,0.2753223776817322,0.1944866925477981,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675818204879761,0.2360092997550964,0.226127028465271,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.717441976070404,0.1897993683815002,0.8670580387115479,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783099889755249,1.0,1.0,0.0,1.0,-2.508497476577759,2.5084924697875977,5.062073341832729e-06,1.9389467239379885,0.9563172459602356,0.9563172459602356,0.0,108.55020141601562,114.0,30437.927734375,-0.0,1365.314453125,1.0,280.9561462402344,282.8157958984375,291.1770324707031,292.8654479980469,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997737169265747,1.0,0.0,0.0,3.91668963432312,3.91671633720398,1.023603090288816e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5335.5576171875,0.0,1857.1925048828125,3304.857421875,0.0,3401.474853515625,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052200,296.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0233764648437,0.975336253643036,0.4787760376930237,0.4331059753894806,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0235290527344,0.9025483131408693,0.3877848386764526,0.3687598407268524,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0238342285156,0.808463990688324,0.2753223776817322,0.1944866925477981,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0240478515625,0.7675818204879761,0.2360092997550964,0.226127028465271,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0243835449219,0.717441976070404,0.1897993683815002,0.8670580387115479,284.0235595703125,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.1402587890625,284.0219116210937,1.0,0.4783099889755249,1.0,1.0,0.0,1.0,-2.508497476577759,2.5084924697875977,5.062073341832729e-06,1.9389467239379885,0.9563172459602356,0.9563172459602356,0.0,108.55020141601562,114.0,30437.927734375,-0.0,1365.314453125,1.0,280.9561462402344,282.8157958984375,291.1770324707031,292.8654479980469,293.1499938964844,293.1499938964844,280.6499938964844,36820.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997737169265747,1.0,0.0,0.0,3.91668963432312,3.91671633720398,1.023603090288816e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5335.5576171875,0.0,1857.1925048828125,3304.857421875,0.0,3401.474853515625,0.9656537771224976,1.0,0.0,3.0,1.0,0.0
12052260,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.958280384540558,0.4715691208839416,0.4266776442527771,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907768130302429,0.3874852657318115,0.3687233328819275,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963628172874451,0.2733871340751648,0.1933109313249588,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567830681800842,0.2346287816762924,0.2250568717718124,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.705610454082489,0.1874446123838424,0.8574409484863281,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787168204784393,1.0,1.0,0.0,1.0,-2.486476182937622,2.486471176147461,4.973320756107569e-06,1.9217654466629028,0.939609944820404,0.939609944820404,0.0,113.10784149169922,117.0,31240.8671875,-0.0,1356.9765625,1.0,280.6564025878906,282.5849304199219,291.1763000488281,292.9056396484375,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141458868980408,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5409.3056640625,0.0,1808.389404296875,3304.857421875,0.0,3535.038330078125,0.9566736221313475,1.0,0.0,3.0,1.0,0.0
12052320,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8218688964844,0.958280384540558,0.4715691208839416,0.4266776442527771,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8219909667969,0.8907768130302429,0.3874852657318115,0.3687233328819275,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8222961425781,0.7963628172874451,0.2733871340751648,0.1933109313249588,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8224792480469,0.7567830681800842,0.2346287816762924,0.2250568717718124,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8228454589844,0.705610454082489,0.1874446123838424,0.8574409484863281,283.822021484375,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.12628173828125,283.8204650878906,1.0,0.4787168204784393,1.0,1.0,0.0,1.0,-2.486476182937622,2.486471176147461,4.973320756107569e-06,1.9217654466629028,0.939609944820404,0.939609944820404,0.0,113.10784149169922,117.0,31240.8671875,-0.0,1356.9765625,1.0,280.6564025878906,282.5849304199219,291.1763000488281,292.9056396484375,293.1499938964844,293.1499938964844,280.3500061035156,37129.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141458868980408,1.0,0.0,0.0,3.875978946685791,3.8760054111480713,1.0024347147918888e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5409.3056640625,0.0,1808.389404296875,3304.857421875,0.0,3535.038330078125,0.9566736221313475,1.0,0.0,3.0,1.0,0.0
12052380,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425639510154724,0.4646713435649872,0.4206647872924804,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812866806983948,0.3870787024497986,0.3685493469238281,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862380146980286,0.2713932693004608,0.1920678466558456,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480419874191284,0.2331851869821548,0.2238919734954834,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952000260353088,0.1851435005664825,0.847948431968689,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787171483039856,1.0,1.0,0.0,1.0,-2.464744806289673,2.464740037918091,4.886547685600817e-06,1.9048224687576287,0.9202707409858704,0.9202707409858704,0.0,116.97757720947266,120.0,32034.142578125,-0.0,1346.181640625,1.0,280.3567199707031,282.3618469238281,291.1769104003906,292.94659423828125,293.1499938964844,293.1499938964844,280.04998779296875,37491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274091720581056,1.0,0.0,0.0,3.821979999542236,3.8220059871673584,9.746980822455953e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5483.7578125,0.0,1744.73681640625,3304.857421875,0.0,3657.37109375,0.9447616934776306,1.0,0.0,3.0,1.0,0.0
12052440,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.622802734375,0.9425639510154724,0.4646713435649872,0.4206647872924804,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229248046875,0.8812866806983948,0.3870787024497986,0.3685493469238281,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.62322998046875,0.7862380146980286,0.2713932693004608,0.1920678466558456,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6234130859375,0.7480419874191284,0.2331851869821548,0.2238919734954834,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6237487792969,0.6952000260353088,0.1851435005664825,0.847948431968689,283.6229553222656,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.11328125,283.6215209960937,1.0,0.4787171483039856,1.0,1.0,0.0,1.0,-2.464744806289673,2.464740037918091,4.886547685600817e-06,1.9048224687576287,0.9202707409858704,0.9202707409858704,0.0,116.97757720947266,120.0,32034.142578125,-0.0,1346.181640625,1.0,280.3567199707031,282.3618469238281,291.1769104003906,292.94659423828125,293.1499938964844,293.1499938964844,280.04998779296875,37491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274091720581056,1.0,0.0,0.0,3.821979999542236,3.8220059871673584,9.746980822455953e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5483.7578125,0.0,1744.73681640625,3304.857421875,0.0,3657.37109375,0.9447616934776306,1.0,0.0,3.0,1.0,0.0
12052500,296.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4767150878906,0.9352213144302368,0.4612846672534942,0.4177595674991607,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4775695800781,0.8771906495094299,0.3868617415428161,0.3684601485729217,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798583984375,0.7817679047584534,0.270398885011673,0.1914523243904113,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4811706542969,0.744240939617157,0.2324596643447876,0.223307192325592,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.48370361328125,0.6905291080474854,0.1840188652276992,0.8433213233947754,283.4779052734375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.107421875,283.466796875,1.0,0.4786317050457001,1.0,1.0,0.0,1.0,-2.454145908355713,2.454141139984131,4.844507202506065e-06,1.8965569734573364,0.9090673923492432,0.9090673923492432,0.0,118.7223129272461,120.0,32832.92578125,-0.0,1340.3614501953125,1.0,280.0971984863281,282.18505859375,291.21014404296875,293.0600891113281,293.1499938964844,293.1499938964844,280.04998779296875,37706.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369515180587769,1.0,0.0,0.0,3.789467096328736,3.7894928455352783,9.581854101270435e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5299.30224609375,0.0,1707.1983642578125,3304.857421875,0.0,3744.689453125,0.9375683665275574,1.0,0.0,3.0,1.0,0.0
12052560,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4281616210937,0.9278079271316528,0.4578612148761749,0.4147404730319977,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.4282531738281,0.8731294870376587,0.386588454246521,0.3682768940925598,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.42852783203125,0.7773306965827942,0.2693646848201751,0.1907855123281479,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4286804199219,0.7404935359954834,0.2316993623971939,0.2226676791906356,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4289855957031,0.6858966946601868,0.1828766167163849,0.8385552763938904,283.42828369140625,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.1012878417969,283.42706298828125,1.0,0.4784855544567108,1.0,1.0,0.0,1.0,-2.4430031776428223,2.44299840927124,4.80053085993859e-06,1.8878774642944336,0.8983731269836426,0.8983731269836426,0.0,120.46952056884766,123.0,32761.90234375,-0.0,1333.914306640625,1.0,280.0570373535156,282.1454162597656,291.17626953125,292.9837951660156,293.1499938964844,293.1499938964844,279.75,37916.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939813494682312,1.0,0.0,0.0,3.752229690551758,3.7522552013397217,9.394466360390652e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5553.98486328125,0.0,1664.6480712890625,3304.857421875,0.0,3770.74853515625,0.9293999075889589,1.0,0.0,3.0,1.0,0.0
12052620,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.91420179605484,0.4511192142963409,0.4088654816150665,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658639788627625,0.3860326409339905,0.3679282367229461,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692753672599792,0.2673155069351196,0.1894799768924713,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337116599082947,0.230187103152275,0.2214049398899078,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.677383303642273,0.1806390881538391,0.829246997833252,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781275987625122,1.0,1.0,0.0,1.0,-2.421257495880127,2.421252727508545,4.71529256174108e-06,1.870932698249817,0.8740260601043701,0.8740260601043701,0.0,123.7367935180664,126.0,33413.37109375,0.0,1320.8533935546875,1.0,279.7577514648437,281.93853759765625,291.1725769042969,293.0146179199219,293.1499938964844,293.1499938964844,280.04998779296875,38414.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512360095977784,1.0,0.0,0.0,3.663851737976074,3.6638762950897217,8.957134696174762e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4997.49560546875,0.0,1566.7655029296875,3304.857421875,0.0,3874.090576171875,0.9099947810173036,1.0,0.0,3.0,1.0,0.0
12052680,296.6772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.240478515625,0.91420179605484,0.4511192142963409,0.4088654816150665,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2405700683594,0.8658639788627625,0.3860326409339905,0.3679282367229461,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.24078369140625,0.7692753672599792,0.2673155069351196,0.1894799768924713,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.24090576171875,0.7337116599082947,0.230187103152275,0.2214049398899078,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.2412109375,0.677383303642273,0.1806390881538391,0.829246997833252,283.2406005859375,284.95001220703125,295.3245849609375,288.1337280273437,295.3239440917969,297.0902709960937,283.2396240234375,1.0,0.4781275987625122,1.0,1.0,0.0,1.0,-2.421257495880127,2.421252727508545,4.71529256174108e-06,1.870932698249817,0.8740260601043701,0.8740260601043701,0.0,123.7367935180664,126.0,33413.37109375,0.0,1320.8533935546875,1.0,279.7577514648437,281.93853759765625,291.1725769042969,293.0146179199219,293.1499938964844,293.1499938964844,280.04998779296875,38414.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512360095977784,1.0,0.0,0.0,3.663851737976074,3.6638762950897217,8.957134696174762e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4997.49560546875,0.0,1566.7655029296875,3304.857421875,0.0,3874.090576171875,0.9099947810173036,1.0,0.0,3.0,1.0,0.0
12052740,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904839277267456,0.4466238021850586,0.4043137431144714,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613669872283936,0.3868327438831329,0.3683478534221649,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638708353042603,0.2664476037025451,0.1886690855026245,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291303277015686,0.2295683771371841,0.2206334918737411,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713151931762695,0.1792174577713012,0.8220957517623901,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779905974864959,1.0,1.0,0.0,1.0,-2.405789375305176,2.405784845352173,4.654858457797673e-06,1.8587270975112915,0.8555679321289062,0.8555679321289062,0.0,126.13859558105467,129.0,32109.546875,0.0,1311.97998046875,1.0,280.0419006347656,282.18603515625,291.0464782714844,292.76715087890625,293.1499938964844,293.1499938964844,280.3500061035156,38483.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286308884620668,1.0,0.0,0.0,3.57009506225586,3.5701186656951904,8.504579227519571e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4857.552734375,0.0,1464.2459716796875,3304.857421875,0.0,3668.58544921875,0.889238178730011,1.0,0.0,3.0,1.0,0.0
12052800,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.44757080078125,0.904839277267456,0.4466238021850586,0.4043137431144714,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4473876953125,0.8613669872283936,0.3868327438831329,0.3683478534221649,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.4466857910156,0.7638708353042603,0.2664476037025451,0.1886690855026245,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4463195800781,0.7291303277015686,0.2295683771371841,0.2206334918737411,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.445556640625,0.6713151931762695,0.1792174577713012,0.8220957517623901,283.4472351074219,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0924987792969,283.4506530761719,1.0,0.4779905974864959,1.0,1.0,0.0,1.0,-2.405789375305176,2.405784845352173,4.654858457797673e-06,1.8587270975112915,0.8555679321289062,0.8555679321289062,0.0,126.13859558105467,129.0,32109.546875,0.0,1311.97998046875,1.0,280.0419006347656,282.18603515625,291.0464782714844,292.76715087890625,293.1499938964844,293.1499938964844,280.3500061035156,38483.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286308884620668,1.0,0.0,0.0,3.57009506225586,3.5701186656951904,8.504579227519571e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4857.552734375,0.0,1464.2459716796875,3304.857421875,0.0,3668.58544921875,0.889238178730011,1.0,0.0,3.0,1.0,0.0
12052860,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951350450515747,0.4418189823627472,0.400248110294342,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556334972381592,0.3868231773376465,0.3686603605747223,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572343945503235,0.2646564245223999,0.1876703202724456,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229884266853333,0.2276997417211532,0.2192806750535965,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634559035301208,0.1764688640832901,0.8118175268173218,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778535664081573,1.0,1.0,0.0,1.0,-2.386115312576294,2.386110544204712,4.5791143747919705e-06,1.843493938446045,0.8402835130691528,0.8402835130691528,0.0,129.31422424316406,132.0,30753.447265625,0.0,1301.275634765625,1.0,280.34063720703125,282.4471740722656,291.0110778808594,292.6461181640625,293.1499938964844,293.1499938964844,280.6499938964844,38371.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005886912345886,1.0,0.0,0.0,3.480234384536743,3.480257272720337,8.081840974227816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4757.0556640625,0.0,1369.290283203125,3304.857421875,0.0,3409.071533203125,0.8692631125450134,1.0,0.0,3.0,1.0,0.0
