time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12052920,296.7023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6710205078125,0.8951350450515747,0.4418189823627472,0.400248110294342,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6708374023437,0.8556334972381592,0.3868231773376465,0.3686603605747223,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.670166015625,0.7572343945503235,0.2646564245223999,0.1876703202724456,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698303222656,0.7229884266853333,0.2276997417211532,0.2192806750535965,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690979003906,0.6634559035301208,0.1764688640832901,0.8118175268173218,283.6706848144531,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0863342285156,283.6737976074219,1.0,0.4778535664081573,1.0,1.0,0.0,1.0,-2.386115312576294,2.386110544204712,4.5791143747919705e-06,1.843493938446045,0.8402835130691528,0.8402835130691528,0.0,129.31422424316406,132.0,30753.447265625,0.0,1301.275634765625,1.0,280.34063720703125,282.4471740722656,291.0110778808594,292.6461181640625,293.1499938964844,293.1499938964844,280.6499938964844,38371.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005886912345886,1.0,0.0,0.0,3.480234384536743,3.480257272720337,8.081840974227816e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4757.0556640625,0.0,1369.290283203125,3304.857421875,0.0,3409.071533203125,0.8692631125450134,1.0,0.0,3.0,1.0,0.0
12052980,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887628316879272,0.4387247860431671,0.3972812294960022,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528810739517212,0.3884117305278778,0.3699427545070648,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.753568708896637,0.2644633948802948,0.1873795539140701,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193548679351807,0.2272875756025314,0.2186959236860275,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585330367088318,0.1751909106969833,0.8051028251647949,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8973999023437,1.0,0.4780763685703277,1.0,1.0,0.0,1.0,-2.37496304512024,2.3749585151672363,4.5361089178186376e-06,1.8346645832061768,0.8279398679733276,0.8279398679733276,0.0,131.43846130371094,135.0,29589.146484375,0.0,1296.5736083984375,1.0,280.6397705078125,282.7146911621094,291.01177978515625,292.57916259765625,293.1499938964844,293.1499938964844,280.95001220703125,38146.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738383054733276,1.0,0.0,0.0,3.398279190063477,3.398301124572754,7.70568760799506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4678.16552734375,0.0,1285.688720703125,3304.857421875,0.0,3158.812744140625,0.8510082960128784,1.0,0.0,3.0,1.0,0.0
12053040,296.7279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8941955566406,0.8887628316879272,0.4387247860431671,0.3972812294960022,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8940124511719,0.8528810739517212,0.3884117305278778,0.3699427545070648,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8932800292969,0.753568708896637,0.2644633948802948,0.1873795539140701,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7193548679351807,0.2272875756025314,0.2186959236860275,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8920288085937,0.6585330367088318,0.1751909106969833,0.8051028251647949,283.8938293457031,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0960693359375,283.8973999023437,1.0,0.4780763685703277,1.0,1.0,0.0,1.0,-2.37496304512024,2.3749585151672363,4.5361089178186376e-06,1.8346645832061768,0.8279398679733276,0.8279398679733276,0.0,131.43846130371094,135.0,29589.146484375,0.0,1296.5736083984375,1.0,280.6397705078125,282.7146911621094,291.01177978515625,292.57916259765625,293.1499938964844,293.1499938964844,280.95001220703125,38146.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738383054733276,1.0,0.0,0.0,3.398279190063477,3.398301124572754,7.70568760799506e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4678.16552734375,0.0,1285.688720703125,3304.857421875,0.0,3158.812744140625,0.8510082960128784,1.0,0.0,3.0,1.0,0.0
12053100,296.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0462951660156,0.8863972425460815,0.437486469745636,0.396094411611557,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0456237792969,0.8522837162017822,0.389523297548294,0.3709165155887604,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0427551269531,0.7525382041931152,0.2646824717521667,0.1874834597110748,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.041259765625,0.7183037996292114,0.2273983657360077,0.2187371104955673,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0379638671875,0.6570015549659729,0.174895629286766,0.8034539818763733,284.0449523925781,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.10369873046875,284.0584411621094,1.0,0.4784540235996246,1.0,1.0,0.0,1.0,-2.372897386550904,2.3728928565979004,4.528122190095019e-06,1.8330050706863403,0.8233515024185181,0.8233515024185181,0.0,132.27685546875,135.0,28723.58203125,0.0,1297.5045166015625,1.0,280.8908996582031,282.9092712402344,290.9865417480469,292.4706726074219,293.1499938964844,293.1499938964844,280.95001220703125,37987.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587970733642578,1.0,0.0,0.0,3.3611040115356445,3.3611257076263428,7.538018849118089e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4797.81640625,0.0,1248.5758056640625,3304.857421875,0.0,3017.7236328125,0.842745840549469,1.0,0.0,3.0,1.0,0.0
12053160,296.75848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.8845077157020569,0.4364703893661499,0.3951699137687683,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.118896484375,0.8520971536636353,0.3908297717571258,0.3721155524253845,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181030273437,0.7519248127937317,0.2650847733020782,0.1877411305904388,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1177062988281,0.7176574468612671,0.2276868820190429,0.2189744561910629,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1167907714844,0.6559425592422485,0.174790009856224,0.802767276763916,284.11871337890625,284.95001220703125,295.41796875,288.1232604980469,295.4174499511719,297.11297607421875,284.1224365234375,1.0,0.4790285229682922,1.0,1.0,0.0,1.0,-2.3729941844940186,2.372989654541016,4.528395948000252e-06,1.8330283164978027,0.818598747253418,0.818598747253418,0.0,133.0221710205078,138.0,28573.3515625,0.0,1300.634765625,1.0,280.93902587890625,282.9847717285156,291.0251770019531,292.5384521484375,293.1499938964844,293.1499938964844,281.25,37831.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506529927253723,1.0,0.0,0.0,3.3279058933258057,3.3279271125793457,7.389845677607809e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4612.8623046875,0.0,1215.9735107421875,3304.857421875,0.0,2941.386962890625,0.8352728486061096,1.0,0.0,3.0,1.0,0.0
12053220,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809248805046082,0.4347470104694366,0.3935801982879638,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519125580787659,0.393733412027359,0.3748031556606293,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509592175483704,0.2661698162555694,0.1884691566228866,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166681289672852,0.2285572439432144,0.2197575718164444,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542889475822449,0.1749111264944076,0.8030783534049988,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806637465953827,1.0,1.0,0.0,1.0,-2.3764984607696533,2.3764939308166504,4.541652288025944e-06,1.835681676864624,0.812204122543335,0.812204122543335,0.0,134.64756774902344,141.0,27631.7734375,0.0,1311.4041748046875,1.0,281.2381591796875,283.2504577636719,291.0379638671875,292.5037536621094,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830661952495575,1.0,0.0,0.0,3.271564483642578,3.27158522605896,7.141743481042795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4552.8671875,0.0,1161.2628173828125,3304.857421875,0.0,2754.608642578125,0.8225908279418945,1.0,0.0,3.0,1.0,0.0
12053280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415832519531,0.8809248805046082,0.4347470104694366,0.3935801982879638,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.8519125580787659,0.393733412027359,0.3748031556606293,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3406677246094,0.7509592175483704,0.2661698162555694,0.1884691566228866,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402404785156,0.7166681289672852,0.2285572439432144,0.2197575718164444,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33935546875,0.6542889475822449,0.1749111264944076,0.8030783534049988,284.3412475585937,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1326599121094,284.3449401855469,1.0,0.4806637465953827,1.0,1.0,0.0,1.0,-2.3764984607696533,2.3764939308166504,4.541652288025944e-06,1.835681676864624,0.812204122543335,0.812204122543335,0.0,134.64756774902344,141.0,27631.7734375,0.0,1311.4041748046875,1.0,281.2381591796875,283.2504577636719,291.0379638671875,292.5037536621094,293.1499938964844,293.1499938964844,281.54998779296875,37457.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830661952495575,1.0,0.0,0.0,3.271564483642578,3.27158522605896,7.141743481042795e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4552.8671875,0.0,1161.2628173828125,3304.857421875,0.0,2754.608642578125,0.8225908279418945,1.0,0.0,3.0,1.0,0.0
12053340,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775494694709778,0.4334306120872497,0.3923743665218353,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518661856651306,0.3969725370407104,0.3778346180915832,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.750214159488678,0.2675715386867523,0.1894384175539016,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159263491630554,0.2297341972589492,0.220863327383995,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530309319496155,0.1753697693347931,0.8050838708877563,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5670166015625,1.0,0.4828694462776184,1.0,1.0,0.0,1.0,-2.3835911750793457,2.3835866451263428,4.5687243073189165e-06,1.8411498069763184,0.80875164270401,0.80875164270401,0.0,136.48248291015625,144.0,26805.376953125,0.0,1327.38037109375,1.0,281.5375366210937,283.5145568847656,291.046875,292.4704284667969,293.1499938964844,293.1499938964844,281.8500061035156,37045.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128686547279358,1.0,0.0,0.0,3.230787515640259,3.230808019638061,6.964824024180416e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4499.46044921875,0.0,1121.7958984375,3304.857421875,0.0,2589.63525390625,0.8132940530776978,1.0,0.0,3.0,1.0,0.0
12053400,296.8224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5636291503906,0.8775494694709778,0.4334306120872497,0.3923743665218353,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5634765625,0.8518661856651306,0.3969725370407104,0.3778346180915832,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.750214159488678,0.2675715386867523,0.1894384175539016,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5622863769531,0.7159263491630554,0.2297341972589492,0.220863327383995,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.6530309319496155,0.1753697693347931,0.8050838708877563,284.56329345703125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1532592773437,284.5670166015625,1.0,0.4828694462776184,1.0,1.0,0.0,1.0,-2.3835911750793457,2.3835866451263428,4.5687243073189165e-06,1.8411498069763184,0.80875164270401,0.80875164270401,0.0,136.48248291015625,144.0,26805.376953125,0.0,1327.38037109375,1.0,281.5375366210937,283.5145568847656,291.046875,292.4704284667969,293.1499938964844,293.1499938964844,281.8500061035156,37045.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128686547279358,1.0,0.0,0.0,3.230787515640259,3.230808019638061,6.964824024180416e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4499.46044921875,0.0,1121.7958984375,3304.857421875,0.0,2589.63525390625,0.8132940530776978,1.0,0.0,3.0,1.0,0.0
12053460,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8743466734886169,0.4325042068958282,0.391525536775589,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.851899266242981,0.4005071222782135,0.3811558783054352,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496214509010315,0.2692511677742004,0.1906096488237381,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7153396010398865,0.2311562001705169,0.22221639752388,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.6520276069641113,0.176086813211441,0.8083403706550598,284.7862854003906,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855441749095917,1.0,1.0,0.0,1.0,-2.393503904342652,2.3934993743896484,4.60677438240964e-06,1.8488316535949707,0.8082937598228455,0.8082937598228455,0.0,138.51744079589844,147.0,26130.76953125,0.0,1347.692138671875,1.0,281.83709716796875,283.778564453125,291.056396484375,292.44512939453125,293.1499938964844,293.1499938964844,282.1499938964844,36607.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973402738571167,1.0,0.0,0.0,3.206711530685425,3.2067315578460693,6.861405950076005e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4454.32568359375,0.0,1097.6412353515625,3304.857421875,0.0,2447.13330078125,0.8076282143592834,1.0,0.0,3.0,1.0,0.0
12053520,296.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865905761719,0.8743466734886169,0.4325042068958282,0.391525536775589,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.851899266242981,0.4005071222782135,0.3811558783054352,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.7496214509010315,0.2692511677742004,0.1906096488237381,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78533935546875,0.7153396010398865,0.2311562001705169,0.22221639752388,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.6520276069641113,0.176086813211441,0.8083403706550598,284.7862854003906,284.95001220703125,295.4837646484375,288.1166687011719,295.4832763671875,297.1741027832031,284.789794921875,1.0,0.4855441749095917,1.0,1.0,0.0,1.0,-2.393503904342652,2.3934993743896484,4.60677438240964e-06,1.8488316535949707,0.8082937598228455,0.8082937598228455,0.0,138.51744079589844,147.0,26130.76953125,0.0,1347.692138671875,1.0,281.83709716796875,283.778564453125,291.056396484375,292.44512939453125,293.1499938964844,293.1499938964844,282.1499938964844,36607.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973402738571167,1.0,0.0,0.0,3.206711530685425,3.2067315578460693,6.861405950076005e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4454.32568359375,0.0,1097.6412353515625,3304.857421875,0.0,2447.13330078125,0.8076282143592834,1.0,0.0,3.0,1.0,0.0
12053580,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712978959083557,0.4319072663784027,0.3909840583801269,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.851990818977356,0.4042866230010986,0.3847202658653259,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.749154806137085,0.2711674273014068,0.1919540464878082,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148682475090027,0.2327737063169479,0.2237673699855804,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512118577957153,0.1770054847002029,0.8125731348991394,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886029064655304,1.0,1.0,0.0,1.0,-2.4056971073150635,2.405692338943481,4.65385664938367e-06,1.858309864997864,0.810761570930481,0.810761570930481,0.0,140.72816467285156,150.0,25512.189453125,0.0,1371.68359375,1.0,282.1368713378906,284.03668212890625,291.0636901855469,292.4209289550781,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836549878120422,1.0,0.0,0.0,3.1994636058807373,3.199483633041382,6.83042401306011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4412.12841796875,0.0,1088.3974609375,3304.857421875,0.0,2323.017578125,0.8056403994560242,1.0,0.0,3.0,1.0,0.0
12053640,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8712978959083557,0.4319072663784027,0.3909840583801269,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.851990818977356,0.4042866230010986,0.3847202658653259,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.749154806137085,0.2711674273014068,0.1919540464878082,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7148682475090027,0.2327737063169479,0.2237673699855804,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.6512118577957153,0.1770054847002029,0.8125731348991394,285.0079650878906,284.95001220703125,295.5052490234375,288.11492919921875,295.5047607421875,297.1947021484375,285.0115051269531,1.0,0.4886029064655304,1.0,1.0,0.0,1.0,-2.4056971073150635,2.405692338943481,4.65385664938367e-06,1.858309864997864,0.810761570930481,0.810761570930481,0.0,140.72816467285156,150.0,25512.189453125,0.0,1371.68359375,1.0,282.1368713378906,284.03668212890625,291.0636901855469,292.4209289550781,293.1499938964844,293.1499938964844,282.45001220703125,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836549878120422,1.0,0.0,0.0,3.1994636058807373,3.199483633041382,6.83042401306011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4412.12841796875,0.0,1088.3974609375,3304.857421875,0.0,2323.017578125,0.8056403994560242,1.0,0.0,3.0,1.0,0.0
12053700,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763610839844,0.8697948455810547,0.4317605495452881,0.3907946050167084,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.85202956199646,0.4062828421592712,0.3865691721439361,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1727905273437,0.7489407658576965,0.2722255885601043,0.1926770508289337,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.7146475315093994,0.2336600720882415,0.224599078297615,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6508421301841736,0.1775393784046173,0.8149718642234802,285.17510986328125,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.2049255371094,285.1900939941406,1.0,0.4902519583702087,1.0,1.0,0.0,1.0,-2.412439107894897,2.4124345779418945,4.680010079027852e-06,1.8635575771331787,0.8138578534126282,0.8138578534126282,0.0,141.9019775390625,150.0,25072.5234375,0.0,1384.84228515625,1.0,282.3847961425781,284.2289123535156,291.03631591796875,292.3301696777344,293.1499938964844,293.1499938964844,282.45001220703125,35913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745248079299927,1.0,0.0,0.0,3.202272415161133,3.2022924423217773,6.84242252191325e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4525.37158203125,0.0,1089.1954345703125,3304.857421875,0.0,2241.123779296875,0.8060812950134277,1.0,0.0,3.0,1.0,0.0
12053760,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8686408400535583,0.4318138659000397,0.3908436298370361,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.8523369431495667,0.4084233045578003,0.3885843753814697,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549743652344,0.7489898204803467,0.273413211107254,0.1935054659843444,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25457763671875,0.7146676778793335,0.2346470803022384,0.2255379408597946,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.650709867477417,0.1781657338142395,0.817808210849762,285.2555236816406,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.21600341796875,285.2591247558594,1.0,0.492005705833435,1.0,1.0,0.0,1.0,-2.420448303222656,2.420443534851074,4.711164820037084e-06,1.8697847127914429,0.81676185131073,0.81676185131073,0.0,143.00746154785156,153.0,25122.685546875,0.0,1399.3665771484375,1.0,282.4368896484375,284.3013916015625,291.0738830566406,292.4090881347656,293.1499938964844,293.1499938964844,282.75,35685.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721253037452698,1.0,0.0,0.0,3.210451602935791,3.2104716300964355,6.87742044647166e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4382.1796875,0.0,1094.8536376953125,3304.857421875,0.0,2219.734619140625,0.8076154589653015,1.0,0.0,3.0,1.0,0.0
12053820,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664190769195557,0.432136595249176,0.3911096751689911,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529902100563049,0.412876158952713,0.3927667140960693,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.749176561832428,0.2759604156017303,0.1952787041664123,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147855758666992,0.2367551624774933,0.227541834115982,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505632996559143,0.1795516312122345,0.8240998983383179,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957436621189117,1.0,1.0,0.0,1.0,-2.437886953353882,2.4378821849823,4.779416940436931e-06,1.8833682537078853,0.825971782207489,0.825971782207489,0.0,145.3255157470703,156.0,24761.4375,0.0,1430.910888671875,1.0,282.7371826171875,284.55908203125,291.0844116210937,292.4017028808594,293.1499938964844,293.1499938964844,283.04998779296875,35219.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630451321601868,1.0,0.0,0.0,3.2391459941864014,3.239166259765625,7.000908226473257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4353.94970703125,0.0,1117.1300048828125,3304.857421875,0.0,2139.334716796875,0.8135009407997131,1.0,0.0,3.0,1.0,0.0
12053880,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.8664190769195557,0.432136595249176,0.3911096751689911,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.8529902100563049,0.412876158952713,0.3927667140960693,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.749176561832428,0.2759604156017303,0.1952787041664123,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.7147855758666992,0.2367551624774933,0.227541834115982,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965515136719,0.6505632996559143,0.1795516312122345,0.8240998983383179,285.498291015625,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.237548828125,285.5015869140625,1.0,0.4957436621189117,1.0,1.0,0.0,1.0,-2.437886953353882,2.4378821849823,4.779416940436931e-06,1.8833682537078853,0.825971782207489,0.825971782207489,0.0,145.3255157470703,156.0,24761.4375,0.0,1430.910888671875,1.0,282.7371826171875,284.55908203125,291.0844116210937,292.4017028808594,293.1499938964844,293.1499938964844,283.04998779296875,35219.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630451321601868,1.0,0.0,0.0,3.2391459941864014,3.239166259765625,7.000908226473257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4353.94970703125,0.0,1117.1300048828125,3304.857421875,0.0,2139.334716796875,0.8135009407997131,1.0,0.0,3.0,1.0,0.0
12053940,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644787669181824,0.4327933192253113,0.3916853070259094,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538267612457275,0.4175849854946136,0.3971991240978241,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495978474617004,0.2787599265575409,0.197233572602272,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151103019714355,0.239056184887886,0.229735180735588,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.65065997838974,0.1811228841543197,0.8312592506408691,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997777342796325,1.0,1.0,0.0,1.0,-2.457486867904663,2.457482099533081,4.85674445371842e-06,1.8986411094665527,0.8383336067199707,0.8383336067199707,0.0,147.71873474121094,159.0,24424.970703125,0.0,1465.9462890625,1.0,283.0376281738281,284.8105163574219,291.0913391113281,292.39263916015625,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555224299430847,1.0,0.0,0.0,3.284310102462769,3.284330368041992,7.197498916866607e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4459.43212890625,0.0,1154.919677734375,3304.857421875,0.0,2073.415771484375,0.8210706114768982,1.0,0.0,3.0,1.0,0.0
12054000,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367553710937,0.8644787669181824,0.4327933192253113,0.3916853070259094,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7367248535156,0.8538267612457275,0.4175849854946136,0.3971991240978241,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.7495978474617004,0.2787599265575409,0.197233572602272,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.7151103019714355,0.239056184887886,0.229735180735588,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.65065997838974,0.1811228841543197,0.8312592506408691,285.7365417480469,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2588195800781,285.739501953125,1.0,0.4997777342796325,1.0,1.0,0.0,1.0,-2.457486867904663,2.457482099533081,4.85674445371842e-06,1.8986411094665527,0.8383336067199707,0.8383336067199707,0.0,147.71873474121094,159.0,24424.970703125,0.0,1465.9462890625,1.0,283.0376281738281,284.8105163574219,291.0913391113281,292.39263916015625,293.1499938964844,293.1499938964844,283.1499938964844,34783.84765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555224299430847,1.0,0.0,0.0,3.284310102462769,3.284330368041992,7.197498916866607e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4459.43212890625,0.0,1154.919677734375,3304.857421875,0.0,2073.415771484375,0.8210706114768982,1.0,0.0,3.0,1.0,0.0
12054060,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620311617851257,0.4329753816127777,0.3920971155166626,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541795611381531,0.4219844341278076,0.4015405774116516,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.749636173248291,0.2813532948493957,0.1991680413484573,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150657176971436,0.2411911487579345,0.2319070100784301,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470109939575,0.1825761944055557,0.8384515047073364,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039721131324768,1.0,1.0,0.0,1.0,-2.4767749309539795,2.4767699241638184,4.9335690164298285e-06,1.9137251377105715,0.8508690595626831,0.8508690595626831,0.0,150.4450225830078,162.0,24452.23046875,0.0,1502.462158203125,1.0,283.145751953125,284.9046936035156,291.1395568847656,292.4645080566406,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609253525733948,1.0,0.0,0.0,3.3202450275421143,3.320265769958496,7.355862408076064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4546.392578125,0.0,1183.8646240234375,3304.857421875,0.0,2120.6943359375,0.8271204233169556,1.0,0.0,3.0,1.0,0.0
12054120,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8620311617851257,0.4329753816127777,0.3920971155166626,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8318786621094,0.8541795611381531,0.4219844341278076,0.4015405774116516,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316345214844,0.749636173248291,0.2813532948493957,0.1991680413484573,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.7150657176971436,0.2411911487579345,0.2319070100784301,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.83123779296875,0.6504470109939575,0.1825761944055557,0.8384515047073364,285.8318176269531,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.27471923828125,285.8329162597656,1.0,0.5039721131324768,1.0,1.0,0.0,1.0,-2.4767749309539795,2.4767699241638184,4.9335690164298285e-06,1.9137251377105715,0.8508690595626831,0.8508690595626831,0.0,150.4450225830078,162.0,24452.23046875,0.0,1502.462158203125,1.0,283.145751953125,284.9046936035156,291.1395568847656,292.4645080566406,293.1499938964844,293.1499938964844,283.1499938964844,34170.89453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609253525733948,1.0,0.0,0.0,3.3202450275421143,3.320265769958496,7.355862408076064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4546.392578125,0.0,1183.8646240234375,3304.857421875,0.0,2120.6943359375,0.8271204233169556,1.0,0.0,3.0,1.0,0.0
12054180,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583095073699951,0.4323424994945526,0.3918152749538421,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461689949036,0.4257422387599945,0.4053351283073425,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486183643341064,0.2834535241127014,0.2007993012666702,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.713996171951294,0.2428973317146301,0.2337330877780914,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492568850517273,0.183648869395256,0.8442437052726746,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080320835113525,1.0,1.0,0.0,1.0,-2.492112159729004,2.4921071529388428,4.995158633391839e-06,1.92574942111969,0.8629257082939148,0.8629257082939148,0.0,153.71690368652344,165.0,24632.73046875,0.0,1536.54150390625,1.0,283.1498413085937,284.91180419921875,291.1667175292969,292.5208740234375,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732031345367432,1.0,0.0,0.0,3.342001676559448,3.34202241897583,7.452579779965163e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4566.71923828125,0.0,1198.8626708984375,3304.857421875,0.0,2229.335205078125,0.83073490858078,1.0,0.0,3.0,1.0,0.0
12054240,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8583095073699951,0.4323424994945526,0.3918152749538421,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451232910156,0.8533461689949036,0.4257422387599945,0.4053351283073425,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.7486183643341064,0.2834535241127014,0.2007993012666702,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450927734375,0.713996171951294,0.2428973317146301,0.2337330877780914,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450622558594,0.6492568850517273,0.183648869395256,0.8442437052726746,285.8451232910156,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2828063964844,285.8452453613281,1.0,0.5080320835113525,1.0,1.0,0.0,1.0,-2.492112159729004,2.4921071529388428,4.995158633391839e-06,1.92574942111969,0.8629257082939148,0.8629257082939148,0.0,153.71690368652344,165.0,24632.73046875,0.0,1536.54150390625,1.0,283.1498413085937,284.91180419921875,291.1667175292969,292.5208740234375,293.1499938964844,293.1499938964844,283.1499938964844,33390.0390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732031345367432,1.0,0.0,0.0,3.342001676559448,3.34202241897583,7.452579779965163e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4566.71923828125,0.0,1198.8626708984375,3304.857421875,0.0,2229.335205078125,0.83073490858078,1.0,0.0,3.0,1.0,0.0
12054300,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.8561331033706665,0.431843101978302,0.3914667665958404,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85107421875,0.852608859539032,0.4274446368217468,0.4070402681827545,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8510131835937,0.7478197813034058,0.2843686044216156,0.2015062123537063,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.7131587266921997,0.2436168640851974,0.2345089018344879,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6483647227287292,0.1840542703866958,0.8465254306793213,285.85107421875,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.2848205566406,285.8514099121094,1.0,0.5099570751190186,1.0,1.0,0.0,1.0,-2.4982664585113525,2.4982614517211914,5.019976015319116e-06,1.930571436882019,0.8689923286437988,0.8689923286437988,0.0,155.47911071777344,165.0,24700.33203125,0.0,1552.2342529296875,1.0,283.14996337890625,284.9164123535156,291.1636657714844,292.5256042480469,293.1499938964844,293.1499938964844,283.1499938964844,32816.4453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785335779190063,1.0,0.0,0.0,3.341994047164917,3.342014789581299,7.452546242348035e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4569.2333984375,0.0,1194.926025390625,3304.857421875,0.0,2276.984130859375,0.8327240943908691,1.0,0.0,3.0,1.0,0.0
12054360,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8539090156555176,0.431290328502655,0.3910576403141022,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529968261719,0.8517974615097046,0.4290784001350403,0.4086701571941376,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.746955931186676,0.2852354347705841,0.2021726071834564,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.7122326493263245,0.2442785501480102,0.235223039984703,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.6473829746246338,0.1843982189893722,0.8485021591186523,285.8529968261719,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2861022949219,285.8531188964844,1.0,0.5118105411529541,1.0,1.0,0.0,1.0,-2.503767728805542,2.503762722015381,5.0422013373463415e-06,1.934875249862671,0.8750326633453369,0.8750326633453369,0.0,157.25819396972656,168.0,24779.08984375,0.0,1567.191162109375,1.0,283.1499938964844,284.9153137207031,291.1561584472656,292.524169921875,293.1499938964844,293.1499938964844,283.1499938964844,32528.107421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828540205955505,1.0,0.0,0.0,3.3553667068481445,3.3553874492645264,7.512306297030591e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4571.60205078125,0.0,1205.5343017578125,3304.857421875,0.0,2315.80224609375,0.8324341773986816,1.0,0.0,3.0,1.0,0.0
12054420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495147824287415,0.4301226437091827,0.390150785446167,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501397371292114,0.4322257339954376,0.4117870032787323,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452078461647034,0.2868996262550354,0.2034374773502349,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102800607681274,0.2454926818609237,0.2365259826183319,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.64532071352005,0.1849628537893295,0.8518033623695374,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153274536132812,1.0,1.0,0.0,1.0,-2.5134758949279785,2.5134706497192383,5.0814892347261775e-06,1.942442536354065,0.8872572183609009,0.8872572183609009,0.0,160.78236389160156,156.0,24903.310546875,0.0,1595.378662109375,1.0,283.1499938964844,284.9205017089844,291.1379699707031,292.51239013671875,293.1499938964844,293.1499938964844,283.1499938964844,31618.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885368466377258,1.0,0.0,0.0,3.362125396728516,3.3621459007263184,7.54260042867827e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4573.18798828125,0.0,1205.6593017578125,3304.857421875,0.0,2367.115234375,0.8326324224472046,1.0,0.0,3.0,1.0,0.0
12054480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8495147824287415,0.4301226437091827,0.390150785446167,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.8501397371292114,0.4322257339954376,0.4117870032787323,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8615417480469,0.7452078461647034,0.2868996262550354,0.2034374773502349,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86151123046875,0.7102800607681274,0.2454926818609237,0.2365259826183319,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614807128906,0.64532071352005,0.1849628537893295,0.8518033623695374,285.8615417480469,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.2873840332031,285.8616943359375,1.0,0.5153274536132812,1.0,1.0,0.0,1.0,-2.5134758949279785,2.5134706497192383,5.0814892347261775e-06,1.942442536354065,0.8872572183609009,0.8872572183609009,0.0,160.78236389160156,156.0,24903.310546875,0.0,1595.378662109375,1.0,283.1499938964844,284.9205017089844,291.1379699707031,292.51239013671875,293.1499938964844,293.1499938964844,283.1499938964844,31618.283203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885368466377258,1.0,0.0,0.0,3.362125396728516,3.3621459007263184,7.54260042867827e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4573.18798828125,0.0,1205.6593017578125,3304.857421875,0.0,2367.115234375,0.8326324224472046,1.0,0.0,3.0,1.0,0.0
12054540,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519213795661926,0.4289572834968567,0.3889997005462646,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552424311637878,0.4352947771549225,0.4145719110965729,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.749232292175293,0.2885518074035644,0.2045029997825622,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.714066207408905,0.2466357797384262,0.2375046461820602,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482253670692444,0.1854410767555236,0.8534905314445496,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139977931976318,1.0,1.0,0.0,1.0,-2.519925355911255,2.519920110702514,5.107672222948168e-06,1.9474676847457888,0.8995981812477112,0.8995981812477112,0.0,158.2442169189453,144.0,24996.625,0.0,1593.258056640625,1.0,283.1499938964844,284.9264831542969,291.12506103515625,292.5027770996094,293.1499938964844,293.1499938964844,283.1499938964844,30684.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915234565734863,1.0,0.0,0.0,3.363290548324585,3.3633108139038086,7.547829454779276e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4574.62451171875,0.0,1200.324951171875,3304.857421875,0.0,2394.193115234375,0.8315670490264893,1.0,0.0,3.0,1.0,0.0
12054600,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8519213795661926,0.4289572834968567,0.3889997005462646,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.8552424311637878,0.4352947771549225,0.4145719110965729,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.749232292175293,0.2885518074035644,0.2045029997825622,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.714066207408905,0.2466357797384262,0.2375046461820602,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.6482253670692444,0.1854410767555236,0.8534905314445496,285.8701171875,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2879943847656,285.8702392578125,1.0,0.5139977931976318,1.0,1.0,0.0,1.0,-2.519925355911255,2.519920110702514,5.107672222948168e-06,1.9474676847457888,0.8995981812477112,0.8995981812477112,0.0,158.2442169189453,144.0,24996.625,0.0,1593.258056640625,1.0,283.1499938964844,284.9264831542969,291.12506103515625,292.5027770996094,293.1499938964844,293.1499938964844,283.1499938964844,30684.6171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915234565734863,1.0,0.0,0.0,3.363290548324585,3.3633108139038086,7.547829454779276e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4574.62451171875,0.0,1200.324951171875,3304.857421875,0.0,2394.193115234375,0.8315670490264893,1.0,0.0,3.0,1.0,0.0
12054660,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592230677604675,0.4278607070446014,0.3877552449703216,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653488159179688,0.438355803489685,0.4171840846538543,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575546503067017,0.2902641892433166,0.2054884582757949,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216012477874756,0.2477822750806808,0.2383201122283935,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548251509666443,0.1859155595302581,0.8543622493743896,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100861191749573,1.0,1.0,0.0,1.0,-2.524780511856079,2.524775505065918,5.127292297402164e-06,1.951181411743164,0.9120601415634156,0.9120601415634156,0.0,151.7802734375,132.0,25071.150390625,0.0,1572.0574951171875,1.0,283.1499938964844,284.93377685546875,291.11834716796875,292.4984436035156,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931150794029236,1.0,0.0,0.0,3.3593342304229736,3.3593544960021973,7.530082370976743e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4576.6591796875,0.0,1190.0784912109375,3304.857421875,0.0,2408.65234375,0.8353478908538818,1.0,0.0,3.0,1.0,0.0
12054720,297.0347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8592230677604675,0.4278607070446014,0.3877552449703216,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8791198730469,0.8653488159179688,0.438355803489685,0.4171840846538543,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7575546503067017,0.2902641892433166,0.2054884582757949,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.7216012477874756,0.2477822750806808,0.2383201122283935,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.6548251509666443,0.1859155595302581,0.8543622493743896,285.8791198730469,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.28875732421875,285.8792724609375,1.0,0.5100861191749573,1.0,1.0,0.0,1.0,-2.524780511856079,2.524775505065918,5.127292297402164e-06,1.951181411743164,0.9120601415634156,0.9120601415634156,0.0,151.7802734375,132.0,25071.150390625,0.0,1572.0574951171875,1.0,283.1499938964844,284.93377685546875,291.11834716796875,292.4984436035156,293.1499938964844,293.1499938964844,283.1499938964844,29738.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931150794029236,1.0,0.0,0.0,3.3593342304229736,3.3593544960021973,7.530082370976743e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4576.6591796875,0.0,1190.0784912109375,3304.857421875,0.0,2408.65234375,0.8353478908538818,1.0,0.0,3.0,1.0,0.0
