time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12054780,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702689409255981,0.4267400503158569,0.3864392042160034,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793819546699524,0.4413539469242096,0.4196738004684448,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693005800247192,0.2919936776161194,0.2064360976219177,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316883206367493,0.2489092946052551,0.239044189453125,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643785834312439,0.1863774508237838,0.854813814163208,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045953989028931,1.0,1.0,0.0,1.0,-2.528742790222168,2.528737545013428,5.143224825587822e-06,1.954157829284668,0.9242545366287231,0.9242545366287231,0.0,143.12184143066406,120.0,25194.90234375,0.0,1540.1102294921875,1.0,283.1499938964844,284.9168395996094,291.1186218261719,292.5041198730469,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947136759757996,1.0,0.0,0.0,3.410029411315918,3.4100501537323,7.759068125778867e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4583.84716796875,0.0,1239.159912109375,3304.857421875,0.0,2423.195556640625,0.8472869992256165,1.0,0.0,3.0,1.0,0.0
12054840,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8702689409255981,0.4267400503158569,0.3864392042160034,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695068359375,0.8793819546699524,0.4413539469242096,0.4196738004684448,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8695983886719,0.7693005800247192,0.2919936776161194,0.2064360976219177,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86962890625,0.7316883206367493,0.2489092946052551,0.239044189453125,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86968994140625,0.6643785834312439,0.1863774508237838,0.854813814163208,285.8695373535156,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2890930175781,285.869140625,1.0,0.5045953989028931,1.0,1.0,0.0,1.0,-2.528742790222168,2.528737545013428,5.143224825587822e-06,1.954157829284668,0.9242545366287231,0.9242545366287231,0.0,143.12184143066406,120.0,25194.90234375,0.0,1540.1102294921875,1.0,283.1499938964844,284.9168395996094,291.1186218261719,292.5041198730469,293.1499938964844,293.1499938964844,283.1499938964844,29840.16015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947136759757996,1.0,0.0,0.0,3.410029411315918,3.4100501537323,7.759068125778867e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4583.84716796875,0.0,1239.159912109375,3304.857421875,0.0,2423.195556640625,0.8472869992256165,1.0,0.0,3.0,1.0,0.0
12054900,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.877076268196106,0.4261549413204193,0.3857434391975403,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592224121094,0.8877443075180054,0.4428159296512604,0.4208670854568481,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.7763708233833313,0.2928529381752014,0.206893503665924,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.7376514673233032,0.2494561374187469,0.239373043179512,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.6701922416687012,0.1865955293178558,0.8548982739448547,285.8592834472656,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2890014648437,285.85845947265625,1.0,0.5014525055885315,1.0,1.0,0.0,1.0,-2.5303869247436523,2.530381917953491,5.149795470060781e-06,1.9553685188293457,0.9302149415016174,0.9302149415016174,0.0,138.28323364257812,120.0,25269.4296875,0.0,1521.450927734375,1.0,283.1499938964844,284.9012756347656,291.1200866699219,292.5092468261719,293.1499938964844,293.1499938964844,283.1499938964844,30199.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795685887336731,1.0,0.0,0.0,3.4517416954040527,3.4517629146575928,7.95005064446741e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4588.58984375,0.0,1282.5345458984375,3304.857421875,0.0,2432.04931640625,0.8544435501098633,1.0,0.0,3.0,1.0,0.0
12054960,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8847433924674988,0.4255577027797699,0.3850220441818237,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514709472656,0.8969870805740356,0.4442547261714935,0.4220255315303802,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.85162353515625,0.7842404246330261,0.2937095463275909,0.207340195775032,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7443055510520935,0.2499918788671493,0.2396804541349411,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.6767030954360962,0.1868042945861816,0.8548926115036011,285.8515319824219,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.28875732421875,285.850830078125,1.0,0.4981107413768768,1.0,1.0,0.0,1.0,-2.531811475753784,2.531806468963623,5.155454800842563e-06,1.956398248672485,0.936146318912506,0.936146318912506,0.0,133.21112060546875,108.0,25326.369140625,0.0,1501.4676513671875,1.0,283.1499938964844,284.88995361328125,291.1211853027344,292.51318359375,293.1499938964844,293.1499938964844,283.1499938964844,30363.470703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967078685760498,1.0,0.0,0.0,3.481644868850708,3.481666326522827,8.088392746685713e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4591.72314453125,0.0,1313.5792236328125,3304.857421875,0.0,2441.36474609375,0.8642966151237488,1.0,0.0,3.0,1.0,0.0
12055020,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028282761573792,0.424336165189743,0.3835373520851135,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.919403076171875,0.4470700323581695,0.4242651462554931,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024824261665344,0.2954197227954864,0.2082175314426422,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601039409637451,0.2510339915752411,0.2402488589286804,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.691939115524292,0.1871967017650604,0.8546802997589111,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909810721874237,1.0,1.0,0.0,1.0,-2.53420090675354,2.534195899963379,5.164852609595982e-06,1.9580745697021484,0.9477140307426452,0.9477140307426452,0.0,122.56990814208984,96.0,25458.486328125,0.0,1458.68212890625,1.0,283.1499938964844,284.8584289550781,291.12371826171875,292.5224609375,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990024089813232,1.0,0.0,0.0,3.5647857189178467,3.564807891845703,8.479302664454735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4599.44921875,0.0,1404.896484375,3304.857421875,0.0,2462.30810546875,0.884108304977417,1.0,0.0,3.0,1.0,0.0
12055080,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.9028282761573792,0.424336165189743,0.3835373520851135,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82940673828125,0.919403076171875,0.4470700323581695,0.4242651462554931,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295593261719,0.8024824261665344,0.2954197227954864,0.2082175314426422,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.7601039409637451,0.2510339915752411,0.2402488589286804,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.691939115524292,0.1871967017650604,0.8546802997589111,285.8294677734375,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.28790283203125,285.8286437988281,1.0,0.4909810721874237,1.0,1.0,0.0,1.0,-2.53420090675354,2.534195899963379,5.164852609595982e-06,1.9580745697021484,0.9477140307426452,0.9477140307426452,0.0,122.56990814208984,96.0,25458.486328125,0.0,1458.68212890625,1.0,283.1499938964844,284.8584289550781,291.12371826171875,292.5224609375,293.1499938964844,293.1499938964844,283.1499938964844,31139.59375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990024089813232,1.0,0.0,0.0,3.5647857189178467,3.564807891845703,8.479302664454735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4599.44921875,0.0,1404.896484375,3304.857421875,0.0,2462.30810546875,0.884108304977417,1.0,0.0,3.0,1.0,0.0
12055140,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272063374519348,0.4231009781360626,0.3820191919803619,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.948153793811798,0.4498180747032165,0.4264203906059265,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233824372291565,0.2971395254135132,0.2090864330530166,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800354957580566,0.2520466446876526,0.2407699078321457,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103738188743591,0.1875628232955932,0.8542603254318237,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834130108356476,1.0,1.0,0.0,1.0,-2.536131858825684,2.5361268520355225,5.17233092978131e-06,1.959366798400879,0.9589569568634032,0.9589569568634032,0.0,111.48672485351562,84.0,25587.755859375,0.0,1413.310546875,1.0,283.1499938964844,284.8253479003906,291.1255798339844,292.5308837890625,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013945817947388,1.0,0.0,0.0,3.653730869293213,3.653754234313965,8.907716733119742e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4606.75048828125,0.0,1507.8692626953125,3304.857421875,0.0,2484.1826171875,0.9053422808647156,1.0,0.0,3.0,1.0,0.0
12055200,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.805908203125,0.9272063374519348,0.4231009781360626,0.3820191919803619,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8058776855469,0.948153793811798,0.4498180747032165,0.4264203906059265,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8060607910156,0.8233824372291565,0.2971395254135132,0.2090864330530166,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80615234375,0.7800354957580566,0.2520466446876526,0.2407699078321457,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80633544921875,0.7103738188743591,0.1875628232955932,0.8542603254318237,285.8059387207031,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.28680419921875,285.8050842285156,1.0,0.4834130108356476,1.0,1.0,0.0,1.0,-2.536131858825684,2.5361268520355225,5.17233092978131e-06,1.959366798400879,0.9589569568634032,0.9589569568634032,0.0,111.48672485351562,84.0,25587.755859375,0.0,1413.310546875,1.0,283.1499938964844,284.8253479003906,291.1255798339844,292.5308837890625,293.1499938964844,293.1499938964844,283.1499938964844,32067.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013945817947388,1.0,0.0,0.0,3.653730869293213,3.653754234313965,8.907716733119742e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4606.75048828125,0.0,1507.8692626953125,3304.857421875,0.0,2484.1826171875,0.9053422808647156,1.0,0.0,3.0,1.0,0.0
12055260,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.957914173603058,0.4218714237213135,0.3804922699928283,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979219615459442,0.4525146782398224,0.4285133183002472,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.848203718662262,0.2988826930522918,0.2099615931510925,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051589727401733,0.253040999174118,0.2412607073783874,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309518456459045,0.1879120767116546,0.8537048101425171,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755363166332245,1.0,1.0,0.0,1.0,-2.537785768508911,2.537780523300171,5.17864555149572e-06,1.9604257345199585,0.9698866605758668,0.9698866605758668,0.0,100.12993621826172,87.0,25712.95703125,0.0,1366.3319091796875,1.0,283.1499938964844,284.7924499511719,291.1269836425781,292.5385437011719,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803738534450531,1.0,0.0,0.0,3.745063066482544,3.745087385177612,9.358614079246764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4697.29638671875,0.0,1619.157958984375,3304.857421875,0.0,2505.655029296875,0.9261738657951356,1.0,0.0,3.0,1.0,0.0
12055320,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.957914173603058,0.4218714237213135,0.3804922699928283,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.979219615459442,0.4525146782398224,0.4285133183002472,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7825927734375,0.848203718662262,0.2988826930522918,0.2099615931510925,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8051589727401733,0.253040999174118,0.2412607073783874,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.7309518456459045,0.1879120767116546,0.8537048101425171,285.7825012207031,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2856140136719,285.7816467285156,1.0,0.4755363166332245,1.0,1.0,0.0,1.0,-2.537785768508911,2.537780523300171,5.17864555149572e-06,1.9604257345199585,0.9698866605758668,0.9698866605758668,0.0,100.12993621826172,87.0,25712.95703125,0.0,1366.3319091796875,1.0,283.1499938964844,284.7924499511719,291.1269836425781,292.5385437011719,293.1499938964844,293.1499938964844,283.04998779296875,33086.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803738534450531,1.0,0.0,0.0,3.745063066482544,3.745087385177612,9.358614079246764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4697.29638671875,0.0,1619.157958984375,3304.857421875,0.0,2505.655029296875,0.9261738657951356,1.0,0.0,3.0,1.0,0.0
12055380,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737072587013244,0.420228362083435,0.3789354264736175,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994896650314331,0.4548452496528625,0.4305890500545501,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642540574073792,0.3003946542739868,0.2109037190675735,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197703957557678,0.2538207173347473,0.2418399155139923,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430524826049805,0.1880830824375152,0.8536825776100159,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721436202526092,1.0,1.0,0.0,1.0,-2.540210008621216,2.540204763412476,5.188094291952439e-06,1.9620715379714968,0.9789700508117676,0.9789700508117676,0.0,94.42950439453124,90.0,26034.439453125,0.0,1344.749267578125,1.0,283.05230712890625,284.68115234375,291.1492919921875,292.5869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119214177131653,1.0,0.0,0.0,3.825341463088989,3.825366735458374,9.76413275566301e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4909.87744140625,0.0,1721.669189453125,3304.857421875,0.0,2580.89892578125,0.9432737231254578,1.0,0.0,3.0,1.0,0.0
12055440,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9737072587013244,0.420228362083435,0.3789354264736175,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.994896650314331,0.4548452496528625,0.4305890500545501,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8642540574073792,0.3003946542739868,0.2109037190675735,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68804931640625,0.8197703957557678,0.2538207173347473,0.2418399155139923,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884155273437,0.7430524826049805,0.1880830824375152,0.8536825776100159,285.6877136230469,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2813720703125,285.6863708496094,1.0,0.4721436202526092,1.0,1.0,0.0,1.0,-2.540210008621216,2.540204763412476,5.188094291952439e-06,1.9620715379714968,0.9789700508117676,0.9789700508117676,0.0,94.42950439453124,90.0,26034.439453125,0.0,1344.749267578125,1.0,283.05230712890625,284.68115234375,291.1492919921875,292.5869140625,293.1499938964844,293.1499938964844,282.75,34027.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119214177131653,1.0,0.0,0.0,3.825341463088989,3.825366735458374,9.76413275566301e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4909.87744140625,0.0,1721.669189453125,3304.857421875,0.0,2580.89892578125,0.9432737231254578,1.0,0.0,3.0,1.0,0.0
12055500,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51025390625,0.9767099022865297,0.4189861714839935,0.378003716468811,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097961425781,0.9983977675437928,0.4556615054607391,0.4314613044261932,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.8683906197547913,0.3008913397789001,0.2113173156976699,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.8231821060180664,0.2539920508861542,0.2420658469200134,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.74588942527771,0.1879840344190597,0.8534471392631531,285.5108947753906,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.27642822265625,285.497802734375,1.0,0.4713584184646606,1.0,1.0,0.0,1.0,-2.540627956390381,2.5406227111816406,5.189651801629225e-06,1.962318778038025,0.9810122847557068,0.9810122847557068,0.0,93.17822265625,90.0,26661.8984375,0.0,1339.859375,1.0,282.7957458496094,284.4696350097656,291.215576171875,292.74267578125,293.1499938964844,293.1499938964844,282.75,34381.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251864314079285,1.0,0.0,0.0,3.853359937667847,3.8533856868743896,9.907690809995984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4760.7431640625,0.0,1758.619140625,3304.857421875,0.0,2703.68359375,0.9498037695884703,1.0,0.0,3.0,1.0,0.0
12055560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.443359375,0.9762996435165404,0.4173828363418579,0.3766538202762604,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.999000072479248,0.4561731219291687,0.4317812323570251,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4438171386719,0.8693393468856812,0.3011382520198822,0.2115387022495269,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8237705826759338,0.2539447546005249,0.2420859634876251,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.7461276054382324,0.1876889169216156,0.8524203896522522,285.4434814453125,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.2685852050781,285.4410400390625,1.0,0.4708887338638305,1.0,1.0,0.0,1.0,-2.53844952583313,2.5384442806243896,5.1805886869260576e-06,1.9605505466461184,0.9835687279701232,0.9835687279701232,0.0,92.87857818603516,93.0,26704.681640625,0.0,1335.8043212890625,1.0,282.7565002441406,284.4069519042969,291.1922912597656,292.688232421875,293.1499938964844,293.1499938964844,282.45001220703125,34670.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316801190376282,1.0,0.0,0.0,3.875845670700073,3.8758718967437744,1.0023658205682295e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4985.7099609375,0.0,1788.6878662109375,3304.857421875,0.0,2764.091552734375,0.95509672164917,1.0,0.0,3.0,1.0,0.0
12055620,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704349040985109,0.4136881828308105,0.3735451698303222,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997039258480072,0.4566343128681183,0.4327140152454376,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664778470993042,0.3012345433235168,0.2117318958044052,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207015991210938,0.2534584701061249,0.241797536611557,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426202297210693,0.1867203265428543,0.8488722443580627,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706165194511413,1.0,1.0,0.0,1.0,-2.5314648151397705,2.5314595699310303,5.151737241249066e-06,1.9549589157104488,0.9847737550735474,0.9847737550735474,0.0,93.72888946533205,96.0,27316.337890625,0.0,1330.6591796875,1.0,282.4563903808594,284.1305236816406,291.1878356933594,292.7228698730469,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494549989700317,1.0,0.0,0.0,3.907878160476685,3.9079043865203857,1.0190025250267354e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5040.4736328125,0.0,1832.7373046875,3304.857421875,0.0,2930.166259765625,0.9626452922821044,1.0,0.0,3.0,1.0,0.0
12055680,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.9704349040985109,0.4136881828308105,0.3735451698303222,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.997039258480072,0.4566343128681183,0.4327140152454376,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943359375,0.8664778470993042,0.3012345433235168,0.2117318958044052,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.8207015991210938,0.2534584701061249,0.241797536611557,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953430175781,0.7426202297210693,0.1867203265428543,0.8488722443580627,285.19403076171875,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.249755859375,285.1916198730469,1.0,0.4706165194511413,1.0,1.0,0.0,1.0,-2.5314648151397705,2.5314595699310303,5.151737241249066e-06,1.9549589157104488,0.9847737550735474,0.9847737550735474,0.0,93.72888946533205,96.0,27316.337890625,0.0,1330.6591796875,1.0,282.4563903808594,284.1305236816406,291.1878356933594,292.7228698730469,293.1499938964844,293.1499938964844,282.1499938964844,35163.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494549989700317,1.0,0.0,0.0,3.907878160476685,3.9079043865203857,1.0190025250267354e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5040.4736328125,0.0,1832.7373046875,3304.857421875,0.0,2930.166259765625,0.9626452922821044,1.0,0.0,3.0,1.0,0.0
12055740,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595312476158142,0.4095913171768188,0.3700622618198395,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910513162612916,0.4565616250038147,0.4328532516956329,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595030903816223,0.300969660282135,0.2116769403219223,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.813774049282074,0.2525859177112579,0.2411575466394424,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356507182121277,0.1853649467229843,0.8436702489852905,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707182049751282,1.0,1.0,0.0,1.0,-2.5203607082366943,2.520355463027954,5.10623704030877e-06,1.9461710453033447,0.9826667308807372,0.9826667308807372,0.0,95.88499450683594,99.0,27875.736328125,0.0,1325.9869384765625,1.0,282.15625,283.8568420410156,291.1718139648437,292.7359924316406,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630654215812683,1.0,0.0,0.0,3.925103187561035,3.925129890441896,1.028005499392748e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5089.55322265625,0.0,1857.7772216796875,3304.857421875,0.0,3057.757568359375,0.9667834043502808,1.0,0.0,3.0,1.0,0.0
12055800,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9595312476158142,0.4095913171768188,0.3700622618198395,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9910513162612916,0.4565616250038147,0.4328532516956329,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8595030903816223,0.300969660282135,0.2116769403219223,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.813774049282074,0.2525859177112579,0.2411575466394424,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7356507182121277,0.1853649467229843,0.8436702489852905,284.94549560546875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.228759765625,284.94317626953125,1.0,0.4707182049751282,1.0,1.0,0.0,1.0,-2.5203607082366943,2.520355463027954,5.10623704030877e-06,1.9461710453033447,0.9826667308807372,0.9826667308807372,0.0,95.88499450683594,99.0,27875.736328125,0.0,1325.9869384765625,1.0,282.15625,283.8568420410156,291.1718139648437,292.7359924316406,293.1499938964844,293.1499938964844,281.8500061035156,35560.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630654215812683,1.0,0.0,0.0,3.925103187561035,3.925129890441896,1.028005499392748e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5089.55322265625,0.0,1857.7772216796875,3304.857421875,0.0,3057.757568359375,0.9667834043502808,1.0,0.0,3.0,1.0,0.0
12055860,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460245966911316,0.4052640795707702,0.3663649260997772,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830400347709656,0.4561468958854675,0.4326652586460113,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511428236961365,0.3004886209964752,0.2114686071872711,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050240278244019,0.2514606416225433,0.2402770817279815,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274045348167419,0.1837565153837204,0.8373208045959473,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709219634532928,1.0,1.0,0.0,1.0,-2.5067570209503174,2.506752014160156,5.050861545896623e-06,1.9354496002197263,0.977356731891632,0.977356731891632,0.0,98.63795471191406,102.0,28433.564453125,0.0,1320.7718505859375,1.0,281.8562316894531,283.5884704589844,291.1602783203125,292.7503356933594,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736431002616882,1.0,0.0,0.0,3.929618358612061,3.92964506149292,1.030371890919923e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5140.35693359375,0.0,1866.2891845703125,3304.857421875,0.0,3156.98193359375,0.9680134057998656,1.0,0.0,3.0,1.0,0.0
12055920,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9460245966911316,0.4052640795707702,0.3663649260997772,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9830400347709656,0.4561468958854675,0.4326652586460113,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8511428236961365,0.3004886209964752,0.2114686071872711,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70379638671875,0.8050240278244019,0.2514606416225433,0.2402770817279815,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7274045348167419,0.1837565153837204,0.8373208045959473,284.70330810546875,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2075500488281,284.70123291015625,1.0,0.4709219634532928,1.0,1.0,0.0,1.0,-2.5067570209503174,2.506752014160156,5.050861545896623e-06,1.9354496002197263,0.977356731891632,0.977356731891632,0.0,98.63795471191406,102.0,28433.564453125,0.0,1320.7718505859375,1.0,281.8562316894531,283.5884704589844,291.1602783203125,292.7503356933594,293.1499938964844,293.1499938964844,281.54998779296875,35902.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736431002616882,1.0,0.0,0.0,3.929618358612061,3.92964506149292,1.030371890919923e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5140.35693359375,0.0,1866.2891845703125,3304.857421875,0.0,3156.98193359375,0.9680134057998656,1.0,0.0,3.0,1.0,0.0
12055980,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931772768497467,0.4009381830692291,0.3626294136047363,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741312265396118,0.4555902481079101,0.4323079586029053,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428506255149841,0.2999666035175323,0.2112093716859817,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958201169967651,0.2502358853816986,0.2392768114805221,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188963890075684,0.1820415258407592,0.830375075340271,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711332321166992,1.0,1.0,0.0,1.0,-2.491981506347656,2.491976499557495,4.991105925000738e-06,1.92382562160492,0.9694000482559204,0.9694000482559204,0.0,101.59371185302734,105.0,29138.779296875,0.0,1314.9981689453125,1.0,281.5561828613281,283.3340759277344,291.160888671875,292.7832946777344,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836198449134827,1.0,0.0,0.0,3.923018932342529,3.9230456352233887,1.0269139920637826e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5204.46923828125,0.0,1860.2841796875,3304.857421875,0.0,3250.494140625,0.9667075276374816,1.0,0.0,3.0,1.0,0.0
12056040,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.931772768497467,0.4009381830692291,0.3626294136047363,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867858886719,0.9741312265396118,0.4555902481079101,0.4323079586029053,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.8428506255149841,0.2999666035175323,0.2112093716859817,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4874267578125,0.7958201169967651,0.2502358853816986,0.2392768114805221,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.488037109375,0.7188963890075684,0.1820415258407592,0.830375075340271,284.4869384765625,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.1879272460937,284.4850158691406,1.0,0.4711332321166992,1.0,1.0,0.0,1.0,-2.491981506347656,2.491976499557495,4.991105925000738e-06,1.92382562160492,0.9694000482559204,0.9694000482559204,0.0,101.59371185302734,105.0,29138.779296875,0.0,1314.9981689453125,1.0,281.5561828613281,283.3340759277344,291.160888671875,292.7832946777344,293.1499938964844,293.1499938964844,281.25,36202.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836198449134827,1.0,0.0,0.0,3.923018932342529,3.9230456352233887,1.0269139920637826e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5204.46923828125,0.0,1860.2841796875,3304.857421875,0.0,3250.494140625,0.9667075276374816,1.0,0.0,3.0,1.0,0.0
12056100,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277587890625,0.9249269366264344,0.3987869322299957,0.360820472240448,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271179199219,0.969669759273529,0.4552780985832214,0.432131826877594,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32958984375,0.8390170335769653,0.2997098565101623,0.211101159453392,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.7914560437202454,0.2496087253093719,0.2387775182723999,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3347473144531,0.714705765247345,0.1811707764863968,0.8268769383430481,284.3282165527344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1789245605469,284.3165588378906,1.0,0.4712459743022918,1.0,1.0,0.0,1.0,-2.484663724899292,2.484658718109131,4.961660124536138e-06,1.9180757999420168,0.9637272953987122,0.9637272953987122,0.0,103.05845642089844,105.0,29834.6640625,0.0,1312.1566162109375,1.0,281.29449462890625,283.1330261230469,291.1989440917969,292.8975830078125,293.1499938964844,293.1499938964844,281.25,36358.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922870755195618,1.0,0.0,0.0,3.915822744369507,3.915849447250366,1.0231500482404954e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5021.4287109375,0.0,1852.388427734375,3304.857421875,0.0,3331.58984375,0.9651517868041992,1.0,0.0,3.0,1.0,0.0
12056160,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2725830078125,0.9178411960601808,0.3965761065483093,0.3588838875293731,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2724914550781,0.9647961854934692,0.4548867046833038,0.4318282604217529,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2728576660156,0.8350160717964172,0.2994104325771332,0.210934579372406,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2731018066406,0.786898136138916,0.2489363551139831,0.2382115870714187,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.273681640625,0.7101802825927734,0.1802625656127929,0.8231458067893982,284.27264404296875,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.16961669921875,284.27081298828125,1.0,0.4713320434093475,1.0,1.0,0.0,1.0,-2.476609706878662,2.47660493850708,4.929393071506638e-06,1.9117672443389893,0.9586023092269896,0.9586023092269896,0.0,104.61724853515624,108.0,29816.482421875,0.0,1308.814697265625,1.0,281.25616455078125,283.083251953125,291.1661682128906,292.8223876953125,293.1499938964844,293.1499938964844,280.95001220703125,36496.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940934538841248,1.0,0.0,0.0,3.9055914878845215,3.905618190765381,1.0178105185332242e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5269.03857421875,0.0,1840.52685546875,3304.857421875,0.0,3348.467529296875,0.9629567861557008,1.0,0.0,3.0,1.0,0.0
12056220,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050304293632508,0.3921825587749481,0.3551024794578552,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551933407783508,0.4540414810180664,0.4312099814414978,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276063799858093,0.2988280951976776,0.2106380313634872,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783467769622803,0.2475741356611251,0.2370831221342086,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011762857437134,0.1784380376338958,0.8156910538673401,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714996218681335,1.0,1.0,0.0,1.0,-2.460655450820923,2.460650682449341,4.865819846600061e-06,1.899284601211548,0.9451237916946412,0.9451237916946412,0.0,107.67611694335938,111.0,30577.7265625,0.0,1302.109619140625,1.0,280.9564514160156,282.8437194824219,291.1729431152344,292.8667297363281,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051113724708556,1.0,0.0,0.0,3.8769779205322266,3.877004384994507,1.0029515351561713e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5340.7578125,0.0,1807.0169677734373,3304.857421875,0.0,3451.181396484375,0.9566975235939026,1.0,0.0,3.0,1.0,0.0
12056280,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0667724609375,0.9050304293632508,0.3921825587749481,0.3551024794578552,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.066650390625,0.9551933407783508,0.4540414810180664,0.4312099814414978,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0670166015625,0.8276063799858093,0.2988280951976776,0.2106380313634872,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0672302246094,0.7783467769622803,0.2475741356611251,0.2370831221342086,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.7011762857437134,0.1784380376338958,0.8156910538673401,284.0668334960937,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.1524963378906,284.06512451171875,1.0,0.4714996218681335,1.0,1.0,0.0,1.0,-2.460655450820923,2.460650682449341,4.865819846600061e-06,1.899284601211548,0.9451237916946412,0.9451237916946412,0.0,107.67611694335938,111.0,30577.7265625,0.0,1302.109619140625,1.0,280.9564514160156,282.8437194824219,291.1729431152344,292.8667297363281,293.1499938964844,293.1499938964844,280.6499938964844,36800.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051113724708556,1.0,0.0,0.0,3.8769779205322266,3.877004384994507,1.0029515351561713e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5340.7578125,0.0,1807.0169677734373,3304.857421875,0.0,3451.181396484375,0.9566975235939026,1.0,0.0,3.0,1.0,0.0
12056340,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936740756034851,0.3877712488174438,0.3513065874576568,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.945543885231018,0.4530672132968902,0.4304716289043426,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205873966217041,0.2982321381568908,0.210332304239273,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702594995498657,0.2461625337600708,0.2359075397253036,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924500465393066,0.1765840649604797,0.8080966472625732,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.471637099981308,1.0,1.0,0.0,1.0,-2.4443044662475586,2.444299697875977,4.801176601176849e-06,1.886528372764588,0.9290019273757936,0.9290019273757936,0.0,110.7368392944336,114.0,31331.912109375,0.0,1294.979248046875,1.0,280.6566467285156,282.6107482910156,291.1797180175781,292.91217041015625,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167240262031556,1.0,0.0,0.0,3.836169242858887,3.836195230484009,9.819486876949668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5412.96240234375,0.0,1759.2216796875,3304.857421875,0.0,3558.895751953125,0.9477248787879944,1.0,0.0,3.0,1.0,0.0
12056400,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.865478515625,0.8936740756034851,0.3877712488174438,0.3513065874576568,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8653564453125,0.945543885231018,0.4530672132968902,0.4304716289043426,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656921386719,0.8205873966217041,0.2982321381568908,0.210332304239273,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.86590576171875,0.7702594995498657,0.2461625337600708,0.2359075397253036,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.866455078125,0.6924500465393066,0.1765840649604797,0.8080966472625732,283.86553955078125,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1365661621094,283.8639831542969,1.0,0.471637099981308,1.0,1.0,0.0,1.0,-2.4443044662475586,2.444299697875977,4.801176601176849e-06,1.886528372764588,0.9290019273757936,0.9290019273757936,0.0,110.7368392944336,114.0,31331.912109375,0.0,1294.979248046875,1.0,280.6566467285156,282.6107482910156,291.1797180175781,292.91217041015625,293.1499938964844,293.1499938964844,280.3500061035156,37131.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167240262031556,1.0,0.0,0.0,3.836169242858887,3.836195230484009,9.819486876949668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5412.96240234375,0.0,1759.2216796875,3304.857421875,0.0,3558.895751953125,0.9477248787879944,1.0,0.0,3.0,1.0,0.0
12056460,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946593999862671,0.3873697221279144,0.350189745426178,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124816894532,0.4561956822872162,0.4325643181800842,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245344758033752,0.3019031584262848,0.2122321426868438,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740015983581543,0.2491631507873535,0.2377970665693283,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963601112365723,0.1793683916330337,0.8157548308372498,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.473367840051651,1.0,1.0,0.0,1.0,-2.4591991901397705,2.4591944217681885,4.859175078308908e-06,1.8976926803588867,0.910649299621582,0.910649299621582,0.0,110.30013275146484,117.0,32356.265625,0.0,1311.3419189453125,1.0,280.3569641113281,282.402099609375,291.1884155273437,292.966064453125,293.1499938964844,293.1499938964844,280.04998779296875,37491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287044405937196,1.0,0.0,0.0,3.781867027282715,3.781892776489258,9.543458645566716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5503.8291015625,0.0,1696.4486083984375,3304.857421875,0.0,3669.260009765625,0.9357702136039734,1.0,0.0,3.0,1.0,0.0
12056520,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8946593999862671,0.3873697221279144,0.350189745426178,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.9495124816894532,0.4561956822872162,0.4325643181800842,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.8245344758033752,0.3019031584262848,0.2122321426868438,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7740015983581543,0.2491631507873535,0.2377970665693283,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6890563964844,0.6963601112365723,0.1793683916330337,0.8157548308372498,283.6889953613281,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.16241455078125,283.6893615722656,1.0,0.473367840051651,1.0,1.0,0.0,1.0,-2.4591991901397705,2.4591944217681885,4.859175078308908e-06,1.8976926803588867,0.910649299621582,0.910649299621582,0.0,110.30013275146484,117.0,32356.265625,0.0,1311.3419189453125,1.0,280.3569641113281,282.402099609375,291.1884155273437,292.966064453125,293.1499938964844,293.1499938964844,280.04998779296875,37491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287044405937196,1.0,0.0,0.0,3.781867027282715,3.781892776489258,9.543458645566716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5503.8291015625,0.0,1696.4486083984375,3304.857421875,0.0,3669.260009765625,0.9357702136039734,1.0,0.0,3.0,1.0,0.0
12056580,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905680179595947,0.3850093185901642,0.3484526574611664,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965831756592,0.4573656618595123,0.4340816140174866,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.824241578578949,0.3036895990371704,0.2137737274169922,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734752893447876,0.2503348290920257,0.2393161207437515,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963261365890503,0.1804422289133072,0.8225061297416687,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759810268878937,1.0,1.0,0.0,1.0,-2.4707353115081787,2.4707305431365967,4.905260539089795e-06,1.9068188667297363,0.8902542591094971,0.8902542591094971,0.0,111.87374114990234,120.0,33344.96484375,0.0,1332.160400390625,1.0,280.05743408203125,282.20416259765625,291.2044677734375,293.0332336425781,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422617554664612,1.0,0.0,0.0,3.713027238845825,3.713052034378052,9.199188752972988e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4975.8173828125,0.0,1618.76806640625,3304.857421875,0.0,3792.990234375,0.9206191301345824,1.0,0.0,3.0,1.0,0.0
