time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12056640,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.8905680179595947,0.3850093185901642,0.3484526574611664,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.52496337890625,0.9477965831756592,0.4573656618595123,0.4340816140174866,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5249938964844,0.824241578578949,0.3036895990371704,0.2137737274169922,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5250244140625,0.7734752893447876,0.2503348290920257,0.2393161207437515,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.525146484375,0.6963261365890503,0.1804422289133072,0.8225061297416687,283.52496337890625,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1679382324219,283.5250549316406,1.0,0.4759810268878937,1.0,1.0,0.0,1.0,-2.4707353115081787,2.4707305431365967,4.905260539089795e-06,1.9068188667297363,0.8902542591094971,0.8902542591094971,0.0,111.87374114990234,120.0,33344.96484375,0.0,1332.160400390625,1.0,280.05743408203125,282.20416259765625,291.2044677734375,293.0332336425781,293.1499938964844,293.1499938964844,280.3500061035156,37884.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422617554664612,1.0,0.0,0.0,3.713027238845825,3.713052034378052,9.199188752972988e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4975.8173828125,0.0,1618.76806640625,3304.857421875,0.0,3792.990234375,0.9206191301345824,1.0,0.0,3.0,1.0,0.0
12056700,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67303466796875,0.8870973587036133,0.3841699659824371,0.3474694192409515,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6739807128906,0.9451943039894104,0.4580972194671631,0.4346114695072174,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.67144775390625,0.8227493166923523,0.3046426177024841,0.2143622636795044,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6697692871094,0.7717227339744568,0.2508281171321869,0.2397586554288864,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6659545898437,0.694719672203064,0.1807947903871536,0.8242131471633911,283.6727600097656,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1708679199219,283.68536376953125,1.0,0.4772920608520508,1.0,1.0,0.0,1.0,-2.473478317260742,2.473473310470581,4.916181296721334e-06,1.908952236175537,0.8831396698951721,0.8831396698951721,0.0,113.2001724243164,120.0,32521.90234375,0.0,1341.152587890625,1.0,280.3023376464844,282.3958435058594,291.10479736328125,292.8165588378906,293.1499938964844,293.1499938964844,280.3500061035156,37898.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310520887374878,1.0,0.0,0.0,3.6767711639404297,3.676795721054077,9.02041449535318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5103.30615234375,0.0,1577.4632568359375,3304.857421875,0.0,3690.78076171875,0.9126010537147522,1.0,0.0,3.0,1.0,0.0
12056760,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.74462890625,0.8847792148590088,0.3838444352149963,0.3470426499843597,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7449035644531,0.9437010288238524,0.4592548906803131,0.4355805218219757,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7441711425781,0.8220933079719543,0.3059219121932983,0.215191900730133,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.74371337890625,0.7707278728485107,0.2515251934528351,0.2403803914785385,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7426452636719,0.693766713142395,0.1812742054462433,0.8263283371925354,283.7445373535156,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17730712890625,283.748291015625,1.0,0.4787276089191437,1.0,1.0,0.0,1.0,-2.478411674499512,2.4784066677093506,4.935824563290225e-06,1.9127742052078247,0.875869631767273,0.875869631767273,0.0,114.30242156982422,123.0,32456.048828125,0.0,1351.9522705078125,1.0,280.3424987792969,282.4668273925781,291.10009765625,292.8285217285156,293.1499938964844,293.1499938964844,280.6499938964844,37879.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232561588287354,1.0,0.0,0.0,3.642036199569702,3.6420605182647705,8.850785206959699e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4866.14501953125,0.0,1538.3580322265625,3304.857421875,0.0,3619.177490234375,0.9048144221305848,1.0,0.0,3.0,1.0,0.0
12056820,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815717101097107,0.3839123845100403,0.3469511270523071,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786665916444,0.4622711837291717,0.4382537305355072,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219001293182373,0.3090358078479767,0.2172729223966598,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697725296020508,0.2533051073551178,0.2419934272766113,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928075551986694,0.1825108081102371,0.8317099213600159,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819742739200592,1.0,1.0,0.0,1.0,-2.492412805557251,2.49240779876709,4.9919062803382985e-06,1.9236797094345093,0.8648853898048401,0.8648853898048401,0.0,116.3121337890625,126.0,31612.583984375,0.0,1378.0640869140625,1.0,280.64141845703125,282.7475280761719,291.09014892578125,292.75592041015625,293.1499938964844,293.1499938964844,280.95001220703125,37710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002797603607178,1.0,0.0,0.0,3.577181577682495,3.577205181121826,8.538375482203264e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4799.587890625,0.0,1466.19287109375,3304.857421875,0.0,3406.192138671875,0.8902731537818909,1.0,0.0,3.0,1.0,0.0
12056880,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849548339844,0.8815717101097107,0.3839123845100403,0.3469511270523071,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9852600097656,0.9421786665916444,0.4622711837291717,0.4382537305355072,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.8219001293182373,0.3090358078479767,0.2172729223966598,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9840087890625,0.7697725296020508,0.2533051073551178,0.2419934272766113,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9828491210937,0.6928075551986694,0.1825108081102371,0.8317099213600159,283.9848937988281,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1948547363281,283.9889221191406,1.0,0.4819742739200592,1.0,1.0,0.0,1.0,-2.492412805557251,2.49240779876709,4.9919062803382985e-06,1.9236797094345093,0.8648853898048401,0.8648853898048401,0.0,116.3121337890625,126.0,31612.583984375,0.0,1378.0640869140625,1.0,280.64141845703125,282.7475280761719,291.09014892578125,292.75592041015625,293.1499938964844,293.1499938964844,280.95001220703125,37710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002797603607178,1.0,0.0,0.0,3.577181577682495,3.577205181121826,8.538375482203264e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4799.587890625,0.0,1466.19287109375,3304.857421875,0.0,3406.192138671875,0.8902731537818909,1.0,0.0,3.0,1.0,0.0
12056940,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1635437011719,0.8801088929176331,0.3841983079910278,0.3471314311027527,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.9416807889938354,0.4642230868339538,0.4400129914283752,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1622619628906,0.8220753073692322,0.3109994232654571,0.2185976803302765,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1607360839844,0.7695126533508301,0.2544702291488647,0.2430582344532013,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.6925469636917114,0.1833391040563583,0.8353268504142761,284.163330078125,284.95001220703125,296.0302124023437,288.1910705566406,296.02984619140625,297.2061767578125,284.1745300292969,1.0,0.4840079843997955,1.0,1.0,0.0,1.0,-2.501957893371582,2.501952648162842,5.0303615353186615e-06,1.9311330318450928,0.8606783151626587,0.8606783151626587,0.0,117.44744110107422,126.0,30825.015625,0.0,1395.0152587890625,1.0,280.9066467285156,282.966064453125,291.0717468261719,292.6614074707031,293.1499938964844,293.1499938964844,280.95001220703125,37548.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853253722190857,1.0,0.0,0.0,3.544875383377075,3.544898748397827,8.384849365938862e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4956.76416015625,0.0,1430.58056640625,3304.857421875,0.0,3266.46533203125,0.8830199241638184,1.0,0.0,3.0,1.0,0.0
12057000,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2248840332031,0.8792762160301208,0.3845297992229461,0.3474471867084503,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2252197265625,0.9416203498840332,0.4658686816692352,0.441565990447998,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2244567871094,0.8224697113037109,0.3126407861709595,0.2197437882423401,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22393798828125,0.7695608139038086,0.2554662525653839,0.2440027296543121,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2228088378906,0.6925941109657288,0.1840598434209823,0.8385769724845886,284.2248229980469,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2158508300781,284.2288513183594,1.0,0.4857247471809387,1.0,1.0,0.0,1.0,-2.5106186866760254,2.5106136798858643,5.065389359515393e-06,1.93789803981781,0.8570948243141174,0.8570948243141174,0.0,118.30170440673828,129.0,30822.001953125,0.0,1409.7435302734375,1.0,280.9408569335937,283.0262145996094,291.1169128417969,292.73651123046875,293.1499938964844,293.1499938964844,281.25,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800102472305298,1.0,0.0,0.0,3.5222280025482178,3.52225112915039,8.278053655885742e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4746.6162109375,0.0,1405.9981689453125,3304.857421875,0.0,3216.6767578125,0.8778749108314514,1.0,0.0,3.0,1.0,0.0
12057060,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.877318799495697,0.3855257332324981,0.348302274942398,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763880729676,0.4698438346385956,0.44526407122612,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233214020729065,0.3165934979915619,0.2224724888801574,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696431875228882,0.2579060792922973,0.2462921142578125,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927127838134766,0.185848593711853,0.8465825915336609,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899113476276397,1.0,1.0,0.0,1.0,-2.5317349433898926,2.5317296981811523,5.151336608832935e-06,1.9544051885604856,0.8525556325912476,0.8525556325912476,0.0,120.4101104736328,132.0,30182.26953125,0.0,1446.1417236328125,1.0,281.2403869628906,283.3072204589844,291.1531066894531,292.7378234863281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632990121841431,1.0,0.0,0.0,3.4800615310668945,3.480084180831909,8.081037776719313e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4705.5234375,0.0,1359.996826171875,3304.857421875,0.0,3059.948974609375,0.8682650923728943,1.0,0.0,3.0,1.0,0.0
12057120,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4676208496094,0.877318799495697,0.3855257332324981,0.348302274942398,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679260253906,0.9413763880729676,0.4698438346385956,0.44526407122612,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671936035156,0.8233214020729065,0.3165934979915619,0.2224724888801574,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666748046875,0.7696431875228882,0.2579060792922973,0.2462921142578125,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4655456542969,0.6927127838134766,0.185848593711853,0.8465825915336609,284.4675598144531,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.23834228515625,284.4715881347656,1.0,0.4899113476276397,1.0,1.0,0.0,1.0,-2.5317349433898926,2.5317296981811523,5.151336608832935e-06,1.9544051885604856,0.8525556325912476,0.8525556325912476,0.0,120.4101104736328,132.0,30182.26953125,0.0,1446.1417236328125,1.0,281.2403869628906,283.3072204589844,291.1531066894531,292.7378234863281,293.1499938964844,293.1499938964844,281.54998779296875,37093.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632990121841431,1.0,0.0,0.0,3.4800615310668945,3.480084180831909,8.081037776719313e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4705.5234375,0.0,1359.996826171875,3304.857421875,0.0,3059.948974609375,0.8682650923728943,1.0,0.0,3.0,1.0,0.0
12057180,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756067752838135,0.3868456482887268,0.3494622409343719,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413230419158936,0.474118709564209,0.4492628276348114,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243614435195923,0.3208403587341308,0.2254161685705185,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699249386787415,0.2605765461921692,0.2488119155168533,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930646896362305,0.187835693359375,0.8555316925048828,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.494471788406372,1.0,1.0,0.0,1.0,-2.555248260498047,2.555243015289306,5.24791994394036e-06,1.972793698310852,0.8512149453163147,0.8512149453163147,0.0,122.6436767578125,135.0,29618.8203125,0.0,1486.8116455078125,1.0,281.5400695800781,283.58453369140625,291.1900329589844,292.7462463378906,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497957587242126,1.0,0.0,0.0,3.452538013458252,3.4525604248046875,7.953719318720687e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4669.52880859375,0.0,1329.3597412109375,3304.857421875,0.0,2933.35791015625,0.8618648648262024,1.0,0.0,3.0,1.0,0.0
12057240,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.8756067752838135,0.3868456482887268,0.3494622409343719,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084350585937,0.9413230419158936,0.474118709564209,0.4492628276348114,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.8243614435195923,0.3208403587341308,0.2254161685705185,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7699249386787415,0.2605765461921692,0.2488119155168533,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.6930646896362305,0.187835693359375,0.8555316925048828,284.70806884765625,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.261474609375,284.7119140625,1.0,0.494471788406372,1.0,1.0,0.0,1.0,-2.555248260498047,2.555243015289306,5.24791994394036e-06,1.972793698310852,0.8512149453163147,0.8512149453163147,0.0,122.6436767578125,135.0,29618.8203125,0.0,1486.8116455078125,1.0,281.5400695800781,283.58453369140625,291.1900329589844,292.7462463378906,293.1499938964844,293.1499938964844,281.8500061035156,36703.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497957587242126,1.0,0.0,0.0,3.452538013458252,3.4525604248046875,7.953719318720687e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4669.52880859375,0.0,1329.3597412109375,3304.857421875,0.0,2933.35791015625,0.8618648648262024,1.0,0.0,3.0,1.0,0.0
12057300,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8746938705444336,0.3875810503959656,0.3500895798206329,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9412060976028442,0.4763237237930298,0.4513121545314789,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8248306512832642,0.3230395317077636,0.2269330322742462,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.7700217366218567,0.2619689404964447,0.250121921300888,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6932116150856018,0.1888782829046249,0.860226571559906,284.86883544921875,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.2727355957031,284.8816223144531,1.0,0.49686399102211,1.0,1.0,0.0,1.0,-2.5675015449523926,2.5674962997436523,5.298624273564201e-06,1.9823830127716064,0.8522200584411621,0.8522200584411621,0.0,123.84393310546876,135.0,29022.15234375,0.0,1508.4281005859375,1.0,281.79296875,283.78338623046875,291.174560546875,292.66241455078125,293.1499938964844,293.1499938964844,281.8500061035156,36487.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840738832950592,1.0,0.0,0.0,3.444249153137207,3.4442713260650635,7.915573974059953e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4808.68310546875,0.0,1319.52685546875,3304.857421875,0.0,2848.619140625,0.8599028587341309,1.0,0.0,3.0,1.0,0.0
12057360,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8740668892860413,0.3884326815605163,0.3508720099925995,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.9413763284683228,0.478630393743515,0.4534966945648193,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8255233764648438,0.325335294008255,0.2285396456718444,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7703360319137573,0.263434499502182,0.251518577337265,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.693571150302887,0.1899816691875457,0.8652394413948059,284.943359375,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.2846374511719,284.9468994140625,1.0,0.4993451833724975,1.0,1.0,0.0,1.0,-2.580697536468506,2.5806922912597656,5.353479991754284e-06,1.992697596549988,0.8529731035232544,0.8529731035232544,0.0,125.00138092041016,138.0,29081.376953125,0.0,1531.318359375,1.0,281.8399353027344,283.85467529296875,291.2230224609375,292.7530822753906,293.1499938964844,293.1499938964844,282.1499938964844,36295.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382284641265869,1.0,0.0,0.0,3.440403461456299,3.440425634384156,7.897908176346391e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4634.74072265625,0.0,1314.328125,3304.857421875,0.0,2825.168212890625,0.858855128288269,1.0,0.0,3.0,1.0,0.0
12057420,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8729010224342346,0.3904035687446594,0.3525857925415039,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9417583346366882,0.4834729731082916,0.4580053091049194,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269683718681335,0.3301557600498199,0.2318675816059112,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.7710293531417847,0.2665304541587829,0.2544279992580414,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.6943683624267578,0.1923207491636276,0.8757330775260925,285.1999206542969,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.203125,1.0,0.5045034289360046,1.0,1.0,0.0,1.0,-2.6082756519317627,2.608270168304444,5.469024927151622e-06,2.014246940612793,0.8583317995071411,0.8583317995071411,0.0,127.40271759033205,141.0,28745.70703125,0.0,1579.7484130859375,1.0,282.1397705078125,284.1292724609375,291.2575988769531,292.768798828125,293.1499938964844,293.1499938964844,282.45001220703125,35855.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283229470252991,1.0,0.0,0.0,3.4447455406188965,3.444767475128174,7.917855668893026e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4611.3994140625,0.0,1315.555419921875,3304.857421875,0.0,2732.83935546875,0.8594743013381958,1.0,0.0,3.0,1.0,0.0
12057480,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.199951171875,0.8729010224342346,0.3904035687446594,0.3525857925415039,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9417583346366882,0.4834729731082916,0.4580053091049194,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8269683718681335,0.3301557600498199,0.2318675816059112,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.7710293531417847,0.2665304541587829,0.2544279992580414,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981811523437,0.6943683624267578,0.1923207491636276,0.8757330775260925,285.1999206542969,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3086242675781,285.203125,1.0,0.5045034289360046,1.0,1.0,0.0,1.0,-2.6082756519317627,2.608270168304444,5.469024927151622e-06,2.014246940612793,0.8583317995071411,0.8583317995071411,0.0,127.40271759033205,141.0,28745.70703125,0.0,1579.7484130859375,1.0,282.1397705078125,284.1292724609375,291.2575988769531,292.768798828125,293.1499938964844,293.1499938964844,282.45001220703125,35855.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283229470252991,1.0,0.0,0.0,3.4447455406188965,3.444767475128174,7.917855668893026e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4611.3994140625,0.0,1315.555419921875,3304.857421875,0.0,2732.83935546875,0.8594743013381958,1.0,0.0,3.0,1.0,0.0
12057540,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.87221360206604,0.3927292823791504,0.3546357452869415,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425950050354004,0.4886337518692016,0.4628264605998993,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287901878356934,0.3352938294410705,0.2354236841201782,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721017003059387,0.2698632478713989,0.2575663328170776,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955511569976807,0.1948562413454055,0.8871200084686279,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099535584449768,1.0,1.0,0.0,1.0,-2.638257026672364,2.638251304626465,5.596010851149913e-06,2.037660360336304,0.8670555949211121,0.8670555949211121,0.0,129.80848693847656,144.0,28454.826171875,0.0,1632.5113525390625,1.0,282.43994140625,284.3976745605469,291.29364013671875,292.7899475097656,293.1499938964844,293.1499938964844,282.75,35423.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203402757644653,1.0,0.0,0.0,3.465402841567993,3.4654250144958496,8.013103638404573e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4590.67138671875,0.0,1333.2333984375,3304.857421875,0.0,2658.72216796875,0.8637246489524841,1.0,0.0,3.0,1.0,0.0
12057600,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530944824219,0.87221360206604,0.3927292823791504,0.3546357452869415,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.453369140625,0.9425950050354004,0.4886337518692016,0.4628264605998993,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45281982421875,0.8287901878356934,0.3352938294410705,0.2354236841201782,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.7721017003059387,0.2698632478713989,0.2575663328170776,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4514465332031,0.6955511569976807,0.1948562413454055,0.8871200084686279,285.4530944824219,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3331604003906,285.456298828125,1.0,0.5099535584449768,1.0,1.0,0.0,1.0,-2.638257026672364,2.638251304626465,5.596010851149913e-06,2.037660360336304,0.8670555949211121,0.8670555949211121,0.0,129.80848693847656,144.0,28454.826171875,0.0,1632.5113525390625,1.0,282.43994140625,284.3976745605469,291.29364013671875,292.7899475097656,293.1499938964844,293.1499938964844,282.75,35423.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203402757644653,1.0,0.0,0.0,3.465402841567993,3.4654250144958496,8.013103638404573e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4590.67138671875,0.0,1333.2333984375,3304.857421875,0.0,2658.72216796875,0.8637246489524841,1.0,0.0,3.0,1.0,0.0
12057660,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.8718329071998596,0.3953380286693573,0.3569477796554565,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.9437023997306824,0.4940502345561981,0.467896044254303,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308528065681458,0.3407012224197387,0.2391715198755264,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734197378158569,0.2733936607837677,0.2608965039253235,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969873905181885,0.1975559592247009,0.8992654085159302,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7040710449219,1.0,0.5156711935997009,1.0,1.0,0.0,1.0,-2.6702253818511963,2.670219659805298,5.732979843742214e-06,2.0626070499420166,0.8790608644485474,0.8790608644485474,0.0,132.2610626220703,147.0,28180.40234375,0.0,1689.431640625,1.0,282.7400817871094,284.65948486328125,291.3281555175781,292.811279296875,293.1499938964844,293.1499938964844,283.04998779296875,35020.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136061429977417,1.0,0.0,0.0,3.501216650009156,3.501239061355591,8.179584938261542e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4570.6845703125,0.0,1366.82470703125,3304.857421875,0.0,2596.441162109375,0.8713840842247009,1.0,0.0,3.0,1.0,0.0
12057720,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.8718329071998596,0.3953380286693573,0.3569477796554565,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.9437023997306824,0.4940502345561981,0.467896044254303,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.700927734375,0.8308528065681458,0.3407012224197387,0.2391715198755264,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.7734197378158569,0.2733936607837677,0.2608965039253235,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.6969873905181885,0.1975559592247009,0.8992654085159302,285.701171875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3575744628906,285.7040710449219,1.0,0.5156711935997009,1.0,1.0,0.0,1.0,-2.6702253818511963,2.670219659805298,5.732979843742214e-06,2.0626070499420166,0.8790608644485474,0.8790608644485474,0.0,132.2610626220703,147.0,28180.40234375,0.0,1689.431640625,1.0,282.7400817871094,284.65948486328125,291.3281555175781,292.811279296875,293.1499938964844,293.1499938964844,283.04998779296875,35020.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136061429977417,1.0,0.0,0.0,3.501216650009156,3.501239061355591,8.179584938261542e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4570.6845703125,0.0,1366.82470703125,3304.857421875,0.0,2596.441162109375,0.8713840842247009,1.0,0.0,3.0,1.0,0.0
12057780,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717057704925537,0.3982026875019073,0.3594919145107269,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021390914917,0.4996960163116455,0.4731839001178741,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331136703491211,0.3463577330112457,0.2430940270423889,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749364376068115,0.2771011888980865,0.2643963098526001,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241340637207,0.2004004567861557,0.912072479724884,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521630048751831,1.0,1.0,0.0,1.0,-2.7039451599121094,2.703939199447632,5.879197487956844e-06,2.088896512985229,0.8943003416061401,0.8943003416061401,0.0,134.76576232910156,150.0,27919.849609375,0.0,1750.4027099609375,1.0,283.04058837890625,284.9162902832031,291.36083984375,292.8314514160156,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807518482208252,1.0,0.0,0.0,3.550476789474488,3.550499439239502,8.411367957705806e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4705.95654296875,0.0,1415.4970703125,3304.857421875,0.0,2540.359619140625,0.8801032900810242,1.0,0.0,3.0,1.0,0.0
12057840,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9452514648437,0.8717057704925537,0.3982026875019073,0.3594919145107269,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455261230469,0.945021390914917,0.4996960163116455,0.4731839001178741,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.945068359375,0.8331136703491211,0.3463577330112457,0.2430940270423889,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7749364376068115,0.2771011888980865,0.2643963098526001,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439392089844,0.6986241340637207,0.2004004567861557,0.912072479724884,285.9452819824219,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3816223144531,285.9479064941406,1.0,0.521630048751831,1.0,1.0,0.0,1.0,-2.7039451599121094,2.703939199447632,5.879197487956844e-06,2.088896512985229,0.8943003416061401,0.8943003416061401,0.0,134.76576232910156,150.0,27919.849609375,0.0,1750.4027099609375,1.0,283.04058837890625,284.9162902832031,291.36083984375,292.8314514160156,293.1499938964844,293.1499938964844,283.1499938964844,34661.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807518482208252,1.0,0.0,0.0,3.550476789474488,3.550499439239502,8.411367957705806e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4705.95654296875,0.0,1415.4970703125,3304.857421875,0.0,2540.359619140625,0.8801032900810242,1.0,0.0,3.0,1.0,0.0
12057900,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01727294921875,0.8714290857315063,0.39946049451828,0.3607239425182342,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9454280734062196,0.5023729205131531,0.4757978022098541,297.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01690673828125,0.8340662717819214,0.3490902781486511,0.2450540661811828,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.7755235433578491,0.2788845300674438,0.2661469876766205,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148010253906,0.6992838978767395,0.2017705589532852,0.9185031652450562,286.01727294921875,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.3911437988281,286.0221252441406,1.0,0.5246655941009521,1.0,1.0,0.0,1.0,-2.720755815505981,2.720750093460083,5.952832907496486e-06,2.102027416229248,0.9021217823028564,0.9021217823028564,0.0,136.13453674316406,150.0,27888.2890625,0.0,1781.8583984375,1.0,283.1309509277344,284.9929504394531,291.391845703125,292.8604736328125,293.1499938964844,293.1499938964844,283.1499938964844,34297.39453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088259100914001,1.0,0.0,0.0,3.5645523071289062,3.5645751953125,8.478193080918572e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4777.462890625,0.0,1427.724609375,3304.857421875,0.0,2552.385498046875,0.8846389055252075,1.0,0.0,3.0,1.0,0.0
12057960,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04522705078125,0.8707846999168396,0.4005584418773651,0.3618259727954864,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9454166889190674,0.5048969388008118,0.4782871305942535,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.045166015625,0.8347057700157166,0.3517121076583862,0.2469498217105865,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450134277344,0.7758001089096069,0.280578076839447,0.2678294777870178,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.044677734375,0.6996393799781799,0.2030610591173172,0.9246627688407898,286.0452575683594,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.39862060546875,286.04644775390625,1.0,0.5276823043823242,1.0,1.0,0.0,1.0,-2.736776113510132,2.7367701530456543,6.023428795742802e-06,2.114539384841919,0.9097244143486024,0.9097244143486024,0.0,137.64044189453125,153.0,28048.306640625,0.0,1813.09521484375,1.0,283.1468811035156,285.0142822265625,291.4339599609375,292.9326477050781,293.1499938964844,293.1499938964844,283.04998779296875,34121.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133130669593811,1.0,0.0,0.0,3.587509870529175,3.587532997131348,8.587752517996705e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4898.95947265625,0.0,1450.9349365234375,3304.857421875,0.0,2593.736083984375,0.8916213512420654,1.0,0.0,3.0,1.0,0.0
12058020,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674699664115906,0.4016114175319671,0.3631936311721802,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102871894836,0.5088827013969421,0.482455313205719,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342517018318176,0.3561261892318725,0.2502829134464264,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746277451515198,0.2832947969436645,0.2707071900367737,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463069915771,0.2050651758909225,0.9350256323814392,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160327911377,1.0,1.0,0.0,1.0,-2.763355493545532,2.763349294662476,6.141629455669317e-06,2.13537073135376,0.922843337059021,0.922843337059021,0.0,141.33255004882812,156.0,28590.060546875,0.0,1871.2586669921875,1.0,283.0526733398437,284.92437744140625,291.5101013183594,293.0657653808594,293.1499938964844,293.1499938964844,282.75,34380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312116265296936,1.0,0.0,0.0,3.6542327404022217,3.6542563438415527,8.910163842301699e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5143.716796875,0.0,1525.75244140625,3304.857421875,0.0,2759.727783203125,0.9050838351249696,1.0,0.0,3.0,1.0,0.0
12058080,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.8674699664115906,0.4016114175319671,0.3631936311721802,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.97540283203125,0.9431102871894836,0.5088827013969421,0.482455313205719,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8342517018318176,0.3561261892318725,0.2502829134464264,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9756164550781,0.7746277451515198,0.2832947969436645,0.2707071900367737,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757995605469,0.6986463069915771,0.2050651758909225,0.9350256323814392,285.9754638671875,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.4017944335937,285.9748840332031,1.0,0.5334160327911377,1.0,1.0,0.0,1.0,-2.763355493545532,2.763349294662476,6.141629455669317e-06,2.13537073135376,0.922843337059021,0.922843337059021,0.0,141.33255004882812,156.0,28590.060546875,0.0,1871.2586669921875,1.0,283.0526733398437,284.92437744140625,291.5101013183594,293.0657653808594,293.1499938964844,293.1499938964844,282.75,34380.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312116265296936,1.0,0.0,0.0,3.6542327404022217,3.6542563438415527,8.910163842301699e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5143.716796875,0.0,1525.75244140625,3304.857421875,0.0,2759.727783203125,0.9050838351249696,1.0,0.0,3.0,1.0,0.0
12058140,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806701660156,0.8639363050460815,0.4013490676879883,0.3633935451507568,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9399945139884948,0.510541558265686,0.4844425320625305,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.8327275514602661,0.3582451641559601,0.2520245015621185,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7821960449219,0.7726231217384338,0.2844397127628326,0.2721012234687805,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.6967318058013916,0.2058258801698684,0.9397813081741332,285.7806091308594,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.39508056640625,285.7737731933594,1.0,0.5367182493209839,1.0,1.0,0.0,1.0,-2.7754759788513184,2.7754697799682617,6.196044978423743e-06,2.1449315547943115,0.9281721711158752,0.9281721711158752,0.0,144.14041137695312,156.0,29378.720703125,0.0,1903.434326171875,1.0,282.77978515625,284.6968078613281,291.5873107910156,293.23321533203125,293.1499938964844,293.1499938964844,282.75,34581.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516606688499451,1.0,0.0,0.0,3.687766313552856,3.6877903938293457,9.074445301848756e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4988.30029296875,0.0,1564.8673095703125,3304.857421875,0.0,2950.827392578125,0.9127141237258912,1.0,0.0,3.0,1.0,0.0
12058200,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.8612805008888245,0.400956928730011,0.3631541430950165,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471923828125,0.937452793121338,0.5112181901931763,0.4852097630500793,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.8312849998474121,0.3592347204685211,0.2527981400489807,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74786376953125,0.7709035277366638,0.2848924398422241,0.2726531624794006,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484436035156,0.6950463652610779,0.2060722559690475,0.9414973855018616,285.7474060058594,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3889465332031,285.74542236328125,1.0,0.5383778810501099,1.0,1.0,0.0,1.0,-2.7797691822052,2.779762983322144,6.21540903011919e-06,2.148333072662353,0.9316206574440002,0.9316206574440002,0.0,145.92459106445312,159.0,29469.1796875,0.0,1918.6348876953125,1.0,282.75787353515625,284.6630859375,291.5710144042969,293.2022399902344,293.1499938964844,293.1499938964844,282.45001220703125,34669.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576604127883911,1.0,0.0,0.0,3.704632520675659,3.704656600952149,9.15763905595668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5240.64990234375,0.0,1584.6961669921875,3304.857421875,0.0,3007.064697265625,0.9165831804275512,1.0,0.0,3.0,1.0,0.0
12058260,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534746170043945,0.3991914689540863,0.361954391002655,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296978712081908,0.5123503804206848,0.4866969585418701,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267844915390015,0.3613985478878021,0.2545771300792694,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655696868896484,0.2855839729309082,0.2736792266368866,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896303296089172,0.2062069922685623,0.9438727498054504,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423278212547302,1.0,1.0,0.0,1.0,-2.786348581314087,2.7863423824310303,6.245262738957536e-06,2.1536009311676025,0.9370999336242676,0.9370999336242676,0.0,150.92990112304688,162.0,30261.8984375,0.0,1952.802978515625,1.0,282.4576110839844,284.39373779296875,291.5809020996094,293.2606506347656,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788038492202759,1.0,0.0,0.0,3.743168830871582,3.7431936264038086,9.34914965000644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5313.02587890625,0.0,1631.527587890625,3304.857421875,0.0,3205.369873046875,0.9254503846168518,1.0,0.0,3.0,1.0,0.0
12058320,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50836181640625,0.8534746170043945,0.3991914689540863,0.361954391002655,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.9296978712081908,0.5123503804206848,0.4866969585418701,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.8267844915390015,0.3613985478878021,0.2545771300792694,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7655696868896484,0.2855839729309082,0.2736792266368866,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094299316406,0.6896303296089172,0.2062069922685623,0.9438727498054504,285.5083312988281,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3669738769531,285.5062561035156,1.0,0.5423278212547302,1.0,1.0,0.0,1.0,-2.786348581314087,2.7863423824310303,6.245262738957536e-06,2.1536009311676025,0.9370999336242676,0.9370999336242676,0.0,150.92990112304688,162.0,30261.8984375,0.0,1952.802978515625,1.0,282.4576110839844,284.39373779296875,291.5809020996094,293.2606506347656,293.1499938964844,293.1499938964844,282.1499938964844,34985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788038492202759,1.0,0.0,0.0,3.743168830871582,3.7431936264038086,9.34914965000644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5313.02587890625,0.0,1631.527587890625,3304.857421875,0.0,3205.369873046875,0.9254503846168518,1.0,0.0,3.0,1.0,0.0
12058380,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457174897193909,0.3969373703002929,0.3601986765861511,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217932820320128,0.5128431916236877,0.4874658584594726,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221321702003479,0.3630814254283905,0.2559491991996765,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600415945053101,0.2857480943202972,0.2741239964962005,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837628483772278,0.2057917416095733,0.9434283375740052,285.2872314453125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857666015625,1.0,0.5453774929046631,1.0,1.0,0.0,1.0,-2.786816358566284,2.7868101596832275,6.2475778577208985e-06,2.1540629863739014,0.9397205710411072,0.9397205710411072,0.0,155.74038696289062,150.0,31131.3515625,0.0,1976.4027099609373,1.0,282.15740966796875,284.13397216796875,291.5872497558594,293.3074951171875,293.1499938964844,293.1499938964844,281.8500061035156,35290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942755460739136,1.0,0.0,0.0,3.770206212997437,3.770231246948242,9.484697898187732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5390.08447265625,0.0,1665.5762939453125,3304.857421875,0.0,3350.16796875,0.9317309260368348,1.0,0.0,3.0,1.0,0.0
12058440,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.8457174897193909,0.3969373703002929,0.3601986765861511,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.9217932820320128,0.5128431916236877,0.4874658584594726,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.8221321702003479,0.3630814254283905,0.2559491991996765,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7600415945053101,0.2857480943202972,0.2741239964962005,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879943847656,0.6837628483772278,0.2057917416095733,0.9434283375740052,285.2872314453125,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3424987792969,285.2857666015625,1.0,0.5453774929046631,1.0,1.0,0.0,1.0,-2.786816358566284,2.7868101596832275,6.2475778577208985e-06,2.1540629863739014,0.9397205710411072,0.9397205710411072,0.0,155.74038696289062,150.0,31131.3515625,0.0,1976.4027099609373,1.0,282.15740966796875,284.13397216796875,291.5872497558594,293.3074951171875,293.1499938964844,293.1499938964844,281.8500061035156,35290.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942755460739136,1.0,0.0,0.0,3.770206212997437,3.770231246948242,9.484697898187732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5390.08447265625,0.0,1665.5762939453125,3304.857421875,0.0,3350.16796875,0.9317309260368348,1.0,0.0,3.0,1.0,0.0
