time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058500,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8451777100563049,0.3957893848419189,0.3592146635055542,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.9222081303596495,0.5130082368850708,0.4876739978790283,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8228994011878967,0.3638758361339569,0.2565279304981231,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.760258138179779,0.285750150680542,0.2741605341434479,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.6836294531822205,0.2054874002933502,0.9422211647033693,285.1373291015625,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3309936523437,285.12774658203125,1.0,0.5447373986244202,1.0,1.0,0.0,1.0,-2.785176038742065,2.785169839859009,6.240333732421277e-06,2.1528451442718506,0.939522922039032,0.939522922039032,0.0,155.52944946289062,150.0,31977.724609375,0.0,1972.7750244140625,1.0,281.8980407714844,283.9384765625,291.6301574707031,293.4319763183594,293.1499938964844,293.1499938964844,281.8500061035156,35443.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043603539466858,1.0,0.0,0.0,3.77996826171875,3.779993534088135,9.533878824186104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5225.75390625,0.0,1678.314453125,3304.857421875,0.0,3444.1943359375,0.9339960217475892,1.0,0.0,3.0,1.0,0.0
12058560,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8462325930595398,0.3945819139480591,0.3580533564090729,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.9247796535491944,0.5130826830863953,0.4876792430877685,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8251911997795105,0.3646135926246643,0.2569867074489593,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.7619478702545166,0.2856876254081726,0.2740458250045776,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.6848849058151245,0.2051189243793487,0.9403412342071532,285.08599853515625,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3192443847656,285.0845642089844,1.0,0.5432175397872925,1.0,1.0,0.0,1.0,-2.78194260597229,2.7819361686706543,6.225903234735597e-06,2.150369167327881,0.9398669004440308,0.9398669004440308,0.0,153.93313598632812,138.0,32078.826171875,0.0,1960.039306640625,1.0,281.85711669921875,283.8846435546875,291.6088256835937,293.373779296875,293.1499938964844,293.1499938964844,281.54998779296875,35570.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076931476593018,1.0,0.0,0.0,3.7868905067443848,3.7869157791137695,9.568829000272672e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5478.4736328125,0.0,1687.529052734375,3304.857421875,0.0,3475.182861328125,0.9356651306152344,1.0,0.0,3.0,1.0,0.0
12058620,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522395491600037,0.3921428918838501,0.3556797802448272,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350353479385376,0.5131170153617859,0.4875329732894897,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334258198738098,0.3660534620285034,0.2578345835208893,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688982486724854,0.2854955196380615,0.2736673653125763,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907214522361755,0.2043172270059585,0.9358043670654296,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382630228996277,1.0,1.0,0.0,1.0,-2.7740280628204346,2.774021863937378,6.190547537698876e-06,2.144260168075561,0.937397837638855,0.937397837638855,0.0,147.92684936523438,126.0,33050.10546875,0.0,1919.0567626953125,1.0,281.55718994140625,283.6419677734375,291.6372375488281,293.4491271972656,293.1499938964844,293.1499938964844,281.25,35840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206295013427734,1.0,0.0,0.0,3.793505907058716,3.7935311794281006,9.602289310350898e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5572.16455078125,0.0,1697.525390625,3304.857421875,0.0,3594.966796875,0.937328040599823,1.0,0.0,3.0,1.0,0.0
12058680,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8522395491600037,0.3921428918838501,0.3556797802448272,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9350353479385376,0.5131170153617859,0.4875329732894897,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8334258198738098,0.3660534620285034,0.2578345835208893,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7688982486724854,0.2854955196380615,0.2736673653125763,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6907214522361755,0.2043172270059585,0.9358043670654296,284.8888854980469,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.2973937988281,284.8876037597656,1.0,0.5382630228996277,1.0,1.0,0.0,1.0,-2.7740280628204346,2.774021863937378,6.190547537698876e-06,2.144260168075561,0.937397837638855,0.937397837638855,0.0,147.92684936523438,126.0,33050.10546875,0.0,1919.0567626953125,1.0,281.55718994140625,283.6419677734375,291.6372375488281,293.4491271972656,293.1499938964844,293.1499938964844,281.25,35840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206295013427734,1.0,0.0,0.0,3.793505907058716,3.7935311794281006,9.602289310350898e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5572.16455078125,0.0,1697.525390625,3304.857421875,0.0,3594.966796875,0.937328040599823,1.0,0.0,3.0,1.0,0.0
12058740,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623822927474976,0.3896649479866028,0.3531781136989593,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501714110374452,0.5129991769790649,0.4871440231800079,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456045389175415,0.367451936006546,0.2585800290107727,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796803116798401,0.2852258086204529,0.2731151878833771,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999940872192383,0.2034549266099929,0.9305039048194884,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315895080566406,1.0,1.0,0.0,1.0,-2.7644174098968506,2.764411211013794,6.147672593215248e-06,2.136805772781372,0.932487964630127,0.932487964630127,0.0,139.5539093017578,114.0,34110.09765625,0.0,1864.5042724609373,1.0,281.25714111328125,283.4102783203125,291.6709289550781,293.53564453125,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341708421707152,1.0,0.0,0.0,3.790393829345703,3.790419101715088,9.5865414095897e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5675.49169921875,0.0,1695.85009765625,3304.857421875,0.0,3719.311279296875,0.9367981553077698,1.0,0.0,3.0,1.0,0.0
12058800,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.8623822927474976,0.3896649479866028,0.3531781136989593,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.699951171875,0.9501714110374452,0.5129991769790649,0.4871440231800079,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8456045389175415,0.367451936006546,0.2585800290107727,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.7796803116798401,0.2852258086204529,0.2731151878833771,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70074462890625,0.6999940872192383,0.2034549266099929,0.9305039048194884,284.7000732421875,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.27716064453125,284.6988830566406,1.0,0.5315895080566406,1.0,1.0,0.0,1.0,-2.7644174098968506,2.764411211013794,6.147672593215248e-06,2.136805772781372,0.932487964630127,0.932487964630127,0.0,139.5539093017578,114.0,34110.09765625,0.0,1864.5042724609373,1.0,281.25714111328125,283.4102783203125,291.6709289550781,293.53564453125,293.1499938964844,293.1499938964844,280.95001220703125,36103.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341708421707152,1.0,0.0,0.0,3.790393829345703,3.790419101715088,9.5865414095897e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5675.49169921875,0.0,1695.85009765625,3304.857421875,0.0,3719.311279296875,0.9367981553077698,1.0,0.0,3.0,1.0,0.0
12058860,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763974905014038,0.3871201276779175,0.350574791431427,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794975280762,0.5127097368240356,0.4865488409996032,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617084622383118,0.36879563331604,0.259252667427063,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939620614051819,0.2848759591579437,0.2724381983280182,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121498584747314,0.2025434672832489,0.924735426902771,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238421559333801,1.0,1.0,0.0,1.0,-2.753636598587036,2.7536303997039795,6.099719939811621e-06,2.128427505493164,0.9250959753990172,0.9250959753990172,0.0,129.8198699951172,102.0,35128.73046875,0.0,1802.1392822265625,1.0,280.9571838378906,283.1820068359375,291.7026062011719,293.6199645996094,293.1499938964844,293.1499938964844,280.6499938964844,36371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948082685470581,1.0,0.0,0.0,3.777379512786865,3.77740478515625,9.520823596176342e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5777.74853515625,0.0,1682.4324951171875,3304.857421875,0.0,3845.6728515625,0.9340478181838988,1.0,0.0,3.0,1.0,0.0
12058920,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5130920410156,0.8763974905014038,0.3871201276779175,0.350574791431427,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.512939453125,0.9683794975280762,0.5127097368240356,0.4865488409996032,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5131225585937,0.8617084622383118,0.36879563331604,0.259252667427063,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5133056640625,0.7939620614051819,0.2848759591579437,0.2724381983280182,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.513671875,0.7121498584747314,0.2025434672832489,0.924735426902771,284.5130615234375,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2581481933594,284.5119323730469,1.0,0.5238421559333801,1.0,1.0,0.0,1.0,-2.753636598587036,2.7536303997039795,6.099719939811621e-06,2.128427505493164,0.9250959753990172,0.9250959753990172,0.0,129.8198699951172,102.0,35128.73046875,0.0,1802.1392822265625,1.0,280.9571838378906,283.1820068359375,291.7026062011719,293.6199645996094,293.1499938964844,293.1499938964844,280.6499938964844,36371.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948082685470581,1.0,0.0,0.0,3.777379512786865,3.77740478515625,9.520823596176342e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5777.74853515625,0.0,1682.4324951171875,3304.857421875,0.0,3845.6728515625,0.9340478181838988,1.0,0.0,3.0,1.0,0.0
12058980,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.894541323184967,0.3844993710517883,0.3478766679763794,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878739714622498,0.5122382640838623,0.4857553839683532,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822533488273621,0.370077520608902,0.2598614990711212,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116188645362854,0.2844410836696625,0.2716527879238128,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261414527893066,0.2015833258628845,0.9186103940010072,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830647468567,1.0,1.0,0.0,1.0,-2.741868019104004,2.7418620586395264,6.047567239875207e-06,2.119271993637085,0.9152593016624452,0.9152593016624452,0.0,119.3149185180664,90.0,36103.1171875,0.0,1735.1624755859375,1.0,280.6573181152344,282.95782470703125,291.7303161621094,293.6983642578125,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616682529449464,1.0,0.0,0.0,3.753955125808716,3.7539801597595215,9.403107696925872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5877.9990234375,0.0,1656.953857421875,3304.857421875,0.0,3967.442626953125,0.9289746284484864,1.0,0.0,3.0,1.0,0.0
12059040,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284606933594,0.894541323184967,0.3844993710517883,0.3478766679763794,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283386230469,0.9878739714622498,0.5122382640838623,0.4857553839683532,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3284912109375,0.8822533488273621,0.370077520608902,0.2598614990711212,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32867431640625,0.8116188645362854,0.2844410836696625,0.2716527879238128,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3290100097656,0.7261414527893066,0.2015833258628845,0.9186103940010072,284.32843017578125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.240234375,284.3274230957031,1.0,0.5153830647468567,1.0,1.0,0.0,1.0,-2.741868019104004,2.7418620586395264,6.047567239875207e-06,2.119271993637085,0.9152593016624452,0.9152593016624452,0.0,119.3149185180664,90.0,36103.1171875,0.0,1735.1624755859375,1.0,280.6573181152344,282.95782470703125,291.7303161621094,293.6983642578125,293.1499938964844,293.1499938964844,280.3500061035156,36653.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616682529449464,1.0,0.0,0.0,3.753955125808716,3.7539801597595215,9.403107696925872e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5877.9990234375,0.0,1656.953857421875,3304.857421875,0.0,3967.442626953125,0.9289746284484864,1.0,0.0,3.0,1.0,0.0
12059100,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1908569335937,0.905574917793274,0.3831833302974701,0.3465476930141449,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1896667480469,0.9976928234100342,0.5119556784629822,0.4853350818157196,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1910400390625,0.8945922255516052,0.3707128167152405,0.2601743340492248,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1925964355469,0.8214420080184937,0.2842058539390564,0.2712490856647491,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.19549560546875,0.7342431545257568,0.2010974138975143,0.9155210852622986,284.1905822753906,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2319641113281,284.1816101074219,1.0,0.5109662413597107,1.0,1.0,0.0,1.0,-2.7359440326690674,2.73593807220459,6.021386525389971e-06,2.114657163619995,0.9088686108589172,0.9088686108589172,0.0,113.8403778076172,90.0,37049.75390625,0.0,1700.78759765625,1.0,280.3987121582031,282.78436279296875,291.7748413085937,293.830322265625,293.1499938964844,293.1499938964844,280.3500061035156,36814.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713168740272522,1.0,0.0,0.0,3.7382655143737793,3.738290548324585,9.324672305410786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5699.982421875,0.0,1639.8470458984375,3304.857421875,0.0,4052.799072265625,0.9255290627479552,1.0,0.0,3.0,1.0,0.0
12059160,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1421813964844,0.9137406349182128,0.3817747831344604,0.3451530039310455,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419677734375,0.9990000128746032,0.5119482278823853,0.4763575792312622,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1422119140625,0.9037199020385742,0.3712693154811859,0.2604592144489288,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1425170898437,0.828341007232666,0.2838931977748871,0.2708292603492737,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1430969238281,0.7399809956550598,0.2005484104156494,0.9124698638916016,284.14215087890625,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.22442626953125,284.1402282714844,1.0,0.5059585571289062,1.0,1.0,0.0,1.0,-2.719660758972168,2.7196547985076904,5.950502782070544e-06,2.102344036102295,0.9029554724693298,0.9029554724693298,0.0,109.71417999267578,78.0,37037.42578125,0.0,1657.6783447265625,1.0,280.3575744628906,282.74029541015625,291.7565612792969,293.7749328613281,293.1499938964844,293.1499938964844,280.04998779296875,36959.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747942686080932,1.0,0.0,0.0,3.719250679016113,3.71927547454834,9.23005302411184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5978.10107421875,0.0,1618.899169921875,3304.857421875,0.0,4083.310546875,0.921398103237152,1.0,0.0,3.0,1.0,0.0
12059220,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315133690834044,0.3788072764873504,0.3423127233982086,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151358842849731,0.4494854211807251,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243096709251404,0.3722574412822723,0.2609894573688507,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426270484924316,0.2831392586231231,0.2699064016342163,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520462870597839,0.1993686556816101,0.9060906767845154,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944688677787781,1.0,1.0,0.0,1.0,-2.6758391857147217,2.6758334636688232,5.760118710895768e-06,2.068387746810913,0.8878260254859924,0.8878260254859924,0.0,101.48958587646484,66.0,37725.4921875,0.0,1557.17724609375,1.0,280.057861328125,282.5165405273437,291.7760925292969,293.8341369628906,293.1499938964844,293.1499938964844,280.3500061035156,37320.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865705370903016,1.0,0.0,0.0,3.671206474304199,3.671231031417847,8.993130791168369e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5391.5048828125,0.0,1566.830322265625,3304.857421875,0.0,4185.57080078125,0.9108951687812804,1.0,0.0,3.0,1.0,0.0
12059280,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393310546875,0.9315133690834044,0.3788072764873504,0.3423127233982086,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93914794921875,0.9990000128746032,0.5151358842849731,0.4494854211807251,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9393615722656,0.9243096709251404,0.3722574412822723,0.2609894573688507,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.939697265625,0.8426270484924316,0.2831392586231231,0.2699064016342163,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9403076171875,0.7520462870597839,0.1993686556816101,0.9060906767845154,283.9393005371094,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.22381591796875,283.93719482421875,1.0,0.4944688677787781,1.0,1.0,0.0,1.0,-2.6758391857147217,2.6758334636688232,5.760118710895768e-06,2.068387746810913,0.8878260254859924,0.8878260254859924,0.0,101.48958587646484,66.0,37725.4921875,0.0,1557.17724609375,1.0,280.057861328125,282.5165405273437,291.7760925292969,293.8341369628906,293.1499938964844,293.1499938964844,280.3500061035156,37320.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865705370903016,1.0,0.0,0.0,3.671206474304199,3.671231031417847,8.993130791168369e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5391.5048828125,0.0,1566.830322265625,3304.857421875,0.0,4185.57080078125,0.9108951687812804,1.0,0.0,3.0,1.0,0.0
12059340,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09356689453125,0.948621392250061,0.3777250945568084,0.3406909108161926,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0939025878906,0.9990000128746032,0.5205993056297302,0.4265198707580566,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0935363769531,0.94409441947937,0.3737850785255432,0.2616170644760132,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8564781546592712,0.2831320166587829,0.2694288492202759,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914306640625,0.7639927268028259,0.1989509463310241,0.9022236466407776,284.0936279296875,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.24560546875,284.0975341796875,1.0,0.4853328168392181,1.0,1.0,0.0,1.0,-2.6418254375457764,2.641819715499878,5.614347628579708e-06,2.0419676303863525,0.8809314966201782,0.8809314966201782,0.0,94.90512084960938,66.0,36375.78515625,0.0,1480.351318359375,1.0,280.3282470703125,282.7115173339844,291.6748046875,293.60284423828125,293.1499938964844,293.1499938964844,280.3500061035156,37303.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699825644493104,1.0,0.0,0.0,3.635347604751587,3.635371685028076,8.818306014291011e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5529.34228515625,0.0,1526.6439208984375,3304.857421875,0.0,4041.05517578125,0.902930736541748,1.0,0.0,3.0,1.0,0.0
12059400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9566916227340698,0.3775481283664703,0.340383231639862,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1089172363281,0.9990000128746032,0.5234694480895996,0.4163243174552917,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1088256835937,0.9531965255737304,0.3745872378349304,0.2620611786842346,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10858154296875,0.8633366823196411,0.2832929491996765,0.2694350183010101,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.108154296875,0.7699790596961975,0.1989393234252929,0.9014724493026732,284.1088256835937,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.259765625,284.1098937988281,1.0,0.4816535711288452,1.0,1.0,0.0,1.0,-2.628842353820801,2.628836870193481,5.5592036005691625e-06,2.0318849086761475,0.8779709935188293,0.8779709935188293,0.0,92.15167999267578,86.0,36210.0078125,0.0,1450.4317626953125,1.0,280.3421325683594,282.72857666015625,291.6806640625,293.60894775390625,293.1499938964844,293.1499938964844,280.6499938964844,37304.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654070138931274,1.0,0.0,0.0,3.621774673461914,3.621798515319824,8.752580811233202e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5234.1201171875,0.0,1511.6766357421875,3304.857421875,0.0,4000.63525390625,0.8998904824256897,1.0,0.0,3.0,1.0,0.0
12059460,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644181728363036,0.3778053224086761,0.3402560353279114,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342200994491577,0.4066523015499115,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964062511920929,0.3782729506492615,0.2643561959266662,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710796236991882,0.2845541834831238,0.2703044712543487,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765082120895386,0.1995805948972702,0.9028159976005554,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801240563392639,1.0,1.0,0.0,1.0,-2.622429132461548,2.6224234104156494,5.530607268156018e-06,2.026190757751465,0.8712282776832581,0.8712282776832581,0.0,89.76714324951172,106.0,35049.45703125,0.0,1431.203369140625,1.0,280.6413269042969,282.976806640625,291.67462158203125,293.5184936523437,293.1499938964844,293.1499938964844,280.95001220703125,37132.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939052939414978,1.0,0.0,0.0,3.5785040855407715,3.5785274505615234,8.544690217604511e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5141.4169921875,0.0,1463.3748779296875,3304.857421875,0.0,3763.82958984375,0.8901470899581909,1.0,0.0,3.0,1.0,0.0
12059520,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.9644181728363036,0.3778053224086761,0.3402560353279114,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3208312988281,0.9990000128746032,0.5342200994491577,0.4066523015499115,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3206481933594,0.964062511920929,0.3782729506492615,0.2643561959266662,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3200988769531,0.8710796236991882,0.2845541834831238,0.2703044712543487,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3191223144531,0.7765082120895386,0.1995805948972702,0.9028159976005554,284.3207092285156,284.95001220703125,296.38677978515625,288.78338623046875,296.3864440917969,297.316650390625,284.3240661621094,1.0,0.4801240563392639,1.0,1.0,0.0,1.0,-2.622429132461548,2.6224234104156494,5.530607268156018e-06,2.026190757751465,0.8712282776832581,0.8712282776832581,0.0,89.76714324951172,106.0,35049.45703125,0.0,1431.203369140625,1.0,280.6413269042969,282.976806640625,291.67462158203125,293.5184936523437,293.1499938964844,293.1499938964844,280.95001220703125,37132.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939052939414978,1.0,0.0,0.0,3.5785040855407715,3.5785274505615234,8.544690217604511e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5141.4169921875,0.0,1463.3748779296875,3304.857421875,0.0,3763.82958984375,0.8901470899581909,1.0,0.0,3.0,1.0,0.0
12059580,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562379121780396,0.3788435161113739,0.3411226868629455,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5420992970466614,0.4177841544151306,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9588999152183532,0.3827381730079651,0.2674077153205871,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.865138828754425,0.2864879369735718,0.272081971168518,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710884809494019,0.2008950263261795,0.9085146188735962,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865847826004028,1.0,1.0,0.0,1.0,-2.6494715213775635,2.649465799331665,5.644657449010992e-06,2.046793222427368,0.8678430318832397,0.8678430318832397,0.0,93.15257263183594,126.0,34301.703125,0.0,1482.906005859375,1.0,280.94097900390625,283.24676513671875,291.71307373046875,293.5072631835937,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167906045913696,1.0,0.0,0.0,3.545790672302246,3.545813798904419,8.38917912915349e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5088.52490234375,0.0,1426.4383544921875,3304.857421875,0.0,3559.51123046875,0.8826698064804077,1.0,0.0,3.0,1.0,0.0
12059640,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9562379121780396,0.3788435161113739,0.3411226868629455,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9990000128746032,0.5420992970466614,0.4177841544151306,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55767822265625,0.9588999152183532,0.3827381730079651,0.2674077153205871,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570068359375,0.865138828754425,0.2864879369735718,0.272081971168518,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.7710884809494019,0.2008950263261795,0.9085146188735962,284.5577392578125,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.3556213378906,284.5619506835937,1.0,0.4865847826004028,1.0,1.0,0.0,1.0,-2.6494715213775635,2.649465799331665,5.644657449010992e-06,2.046793222427368,0.8678430318832397,0.8678430318832397,0.0,93.15257263183594,126.0,34301.703125,0.0,1482.906005859375,1.0,280.94097900390625,283.24676513671875,291.71307373046875,293.5072631835937,293.1499938964844,293.1499938964844,281.25,36845.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167906045913696,1.0,0.0,0.0,3.545790672302246,3.545813798904419,8.38917912915349e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5088.52490234375,0.0,1426.4383544921875,3304.857421875,0.0,3559.51123046875,0.8826698064804077,1.0,0.0,3.0,1.0,0.0
12059700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72314453125,0.9473877549171448,0.3795286118984222,0.3417497873306274,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.9990000128746032,0.5445744395256042,0.4293453693389892,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9517042636871338,0.3851504027843475,0.2690975964069366,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.8585057854652405,0.2876091599464416,0.2731780707836151,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7651435732841492,0.2016879171133041,0.9123223423957824,284.72344970703125,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.3651733398437,284.7361145019531,1.0,0.4921503067016601,1.0,1.0,0.0,1.0,-2.6720309257507324,2.672025203704834,5.74102159589529e-06,2.0641391277313232,0.8679324984550476,0.8679324984550476,0.0,96.56282806396484,126.0,33651.08203125,0.0,1529.4522705078125,1.0,281.1956787109375,283.448486328125,291.7066650390625,293.4267272949219,293.1499938964844,293.1499938964844,281.25,36660.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051111936569214,1.0,0.0,0.0,3.534064769744873,3.534087896347046,8.333785785907821e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5251.85986328125,0.0,1412.7562255859375,3304.857421875,0.0,3451.1796875,0.8799688220024109,1.0,0.0,3.0,1.0,0.0
12059760,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050842285156,0.9363746047019958,0.3803549408912658,0.3425957858562469,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.9990000128746032,0.5461127758026123,0.443856418132782,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051147460937,0.942377507686615,0.3877007961273193,0.2709455192089081,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8505465388298035,0.2888430058956146,0.2744435667991638,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.7580086588859558,0.2025634497404098,0.916769802570343,284.8052062988281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.36920166015625,284.80975341796875,1.0,0.4989722371101379,1.0,1.0,0.0,1.0,-2.6995625495910645,2.699556827545166,5.859828888787888e-06,2.085355520248413,0.8678327798843384,0.8678327798843384,0.0,100.9281997680664,146.0,33810.91796875,0.0,1588.185302734375,1.0,281.2408142089844,283.5258178710937,291.7625732421875,293.5285949707031,293.1499938964844,293.1499938964844,281.54998779296875,36489.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901027500629425,1.0,0.0,0.0,3.526370048522949,3.526392936706543,8.29753446396353e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5055.5029296875,0.0,1403.459716796875,3304.857421875,0.0,3413.160400390625,0.8780918121337891,1.0,0.0,3.0,1.0,0.0
12059820,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103339314460754,0.3821902871131897,0.3444976508617401,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.546442985534668,0.4802190959453583,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191441535949708,0.3930155634880066,0.274834394454956,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727084159851,0.2914803028106689,0.2772159278392792,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741647481918335,0.2044022232294082,0.926511526107788,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155432820320129,1.0,1.0,0.0,1.0,-2.7652463912963867,2.76524019241333,6.148412012407789e-06,2.1360766887664795,0.8711753487586975,0.8711753487586975,0.0,112.29021453857422,164.0,33449.19140625,0.0,1737.2984619140625,1.0,281.54058837890625,283.8041687011719,291.8056030273437,293.55401611328125,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906695246696472,1.0,0.0,0.0,3.521672487258911,3.521695375442505,8.275442837657465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5029.2734375,0.0,1395.7283935546875,3304.857421875,0.0,3316.46826171875,0.876755952835083,1.0,0.0,3.0,1.0,0.0
12059880,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9103339314460754,0.3821902871131897,0.3444976508617401,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9990000128746032,0.546442985534668,0.4802190959453583,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9191441535949708,0.3930155634880066,0.274834394454956,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8322727084159851,0.2914803028106689,0.2772159278392792,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.741647481918335,0.2044022232294082,0.926511526107788,285.0549621582031,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3615417480469,285.0595092773437,1.0,0.5155432820320129,1.0,1.0,0.0,1.0,-2.7652463912963867,2.76524019241333,6.148412012407789e-06,2.1360766887664795,0.8711753487586975,0.8711753487586975,0.0,112.29021453857422,164.0,33449.19140625,0.0,1737.2984619140625,1.0,281.54058837890625,283.8041687011719,291.8056030273437,293.55401611328125,293.1499938964844,293.1499938964844,281.8500061035156,36096.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906695246696472,1.0,0.0,0.0,3.521672487258911,3.521695375442505,8.275442837657465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5029.2734375,0.0,1395.7283935546875,3304.857421875,0.0,3316.46826171875,0.876755952835083,1.0,0.0,3.0,1.0,0.0
12059940,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840668201446533,0.3842328786849975,0.3467406630516052,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955499172210692,0.543828547000885,0.516196608543396,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944300413131714,0.3985825181007385,0.2790159881114959,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116945624351501,0.2942900061607361,0.2803136110305786,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236788868904114,0.2063063830137252,0.9372981190681458,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338592529296875,1.0,1.0,0.0,1.0,-2.832001209259033,2.831994771957397,6.451245553762419e-06,2.1887307167053223,0.8777667284011841,0.8777667284011841,0.0,127.0985107421875,182.0,33092.55078125,0.0,1912.02783203125,1.0,281.8406066894531,284.075439453125,291.8368225097656,293.571533203125,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837364912033081,1.0,0.0,0.0,3.5319411754608154,3.531964063644409,8.32377281767549e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5002.53759765625,0.0,1403.5704345703125,3304.857421875,0.0,3251.586669921875,0.8787450194358826,1.0,0.0,3.0,1.0,0.0
12060000,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999572753906,0.8840668201446533,0.3842328786849975,0.3467406630516052,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005065917969,0.9955499172210692,0.543828547000885,0.516196608543396,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3000183105469,0.8944300413131714,0.3985825181007385,0.2790159881114959,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.8116945624351501,0.2942900061607361,0.2803136110305786,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982177734375,0.7236788868904114,0.2063063830137252,0.9372981190681458,285.30010986328125,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3407287597656,285.30352783203125,1.0,0.5338592529296875,1.0,1.0,0.0,1.0,-2.832001209259033,2.831994771957397,6.451245553762419e-06,2.1887307167053223,0.8777667284011841,0.8777667284011841,0.0,127.0985107421875,182.0,33092.55078125,0.0,1912.02783203125,1.0,281.8406066894531,284.075439453125,291.8368225097656,293.571533203125,293.1499938964844,293.1499938964844,282.1499938964844,35699.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837364912033081,1.0,0.0,0.0,3.5319411754608154,3.531964063644409,8.32377281767549e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5002.53759765625,0.0,1403.5704345703125,3304.857421875,0.0,3251.586669921875,0.8787450194358826,1.0,0.0,3.0,1.0,0.0
12060060,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517945408821106,0.3861808180809021,0.3492449223995209,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606308937072754,0.5436495542526245,0.5157644152641296,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637682199478149,0.4041408896446228,0.2834522724151611,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827317714691162,0.2970300316810608,0.2836902439594269,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983275413513184,0.2081044018268585,0.949131190776825,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5122375488281,1.0,0.5504515171051025,1.0,1.0,0.0,1.0,-2.859038829803467,2.859032154083252,6.574140115844784e-06,2.209233522415161,0.8869226574897766,0.8869226574897766,0.0,147.89927673339844,200.0,32416.705078125,0.0,2056.293212890625,1.0,282.1407775878906,284.3178100585937,291.8494567871094,293.5596923828125,293.1499938964844,293.1499938964844,282.45001220703125,35347.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774696588516235,1.0,0.0,0.0,3.555621385574341,3.5556442737579346,8.435761742475734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4953.791015625,0.0,1425.92578125,3304.857421875,0.0,3192.86279296875,0.8837574124336243,1.0,0.0,3.0,1.0,0.0
12060120,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096740722656,0.8517945408821106,0.3861808180809021,0.3492449223995209,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.9606308937072754,0.5436495542526245,0.5157644152641296,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.8637682199478149,0.4041408896446228,0.2834522724151611,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7827317714691162,0.2970300316810608,0.2836902439594269,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50860595703125,0.6983275413513184,0.2081044018268585,0.949131190776825,285.509765625,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.3373413085937,285.5122375488281,1.0,0.5504515171051025,1.0,1.0,0.0,1.0,-2.859038829803467,2.859032154083252,6.574140115844784e-06,2.209233522415161,0.8869226574897766,0.8869226574897766,0.0,147.89927673339844,200.0,32416.705078125,0.0,2056.293212890625,1.0,282.1407775878906,284.3178100585937,291.8494567871094,293.5596923828125,293.1499938964844,293.1499938964844,282.45001220703125,35347.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774696588516235,1.0,0.0,0.0,3.555621385574341,3.5556442737579346,8.435761742475734e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4953.791015625,0.0,1425.92578125,3304.857421875,0.0,3192.86279296875,0.8837574124336243,1.0,0.0,3.0,1.0,0.0
12060180,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297683596611023,0.3882079124450683,0.351715624332428,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307645559310912,0.5462737083435059,0.5184754133224487,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431713581085205,0.4098379015922546,0.2879121601581573,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.7623582482337952,0.2998299896717071,0.287034124135971,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.679283857345581,0.2099792957305908,0.9608640670776368,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519931793213,1.0,1.0,0.0,1.0,-2.888745784759521,2.888739109039306,6.711432433803566e-06,2.232172966003418,0.8988502025604248,0.8988502025604248,0.0,167.51187133789062,188.0,31885.765625,0.0,2202.582275390625,1.0,282.4410705566406,284.5598449707031,291.8497314453125,293.5334167480469,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701802492141724,1.0,0.0,0.0,3.591089963912964,3.5911130905151367,8.604900472164445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4907.72119140625,0.0,1461.4808349609375,3304.857421875,0.0,3124.501708984375,0.8914470076560974,1.0,0.0,3.0,1.0,0.0
12060240,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8297683596611023,0.3882079124450683,0.351715624332428,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9307645559310912,0.5462737083435059,0.5184754133224487,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8431713581085205,0.4098379015922546,0.2879121601581573,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.7623582482337952,0.2998299896717071,0.287034124135971,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.679283857345581,0.2099792957305908,0.9608640670776368,285.7177124023437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.35009765625,285.71978759765625,1.0,0.5662519931793213,1.0,1.0,0.0,1.0,-2.888745784759521,2.888739109039306,6.711432433803566e-06,2.232172966003418,0.8988502025604248,0.8988502025604248,0.0,167.51187133789062,188.0,31885.765625,0.0,2202.582275390625,1.0,282.4410705566406,284.5598449707031,291.8497314453125,293.5334167480469,293.1499938964844,293.1499938964844,282.75,35031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701802492141724,1.0,0.0,0.0,3.591089963912964,3.5911130905151367,8.604900472164445e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4907.72119140625,0.0,1461.4808349609375,3304.857421875,0.0,3124.501708984375,0.8914470076560974,1.0,0.0,3.0,1.0,0.0
12060300,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8647766113281,0.8258857131004333,0.3892622590065002,0.352754682302475,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.925374448299408,0.5479951500892639,0.5201075673103333,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8650817871094,0.840297281742096,0.4127430915832519,0.2900069653987884,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632507324219,0.7591168880462646,0.3012546896934509,0.2885075211524963,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602294921875,0.6761904954910278,0.2109471410512924,0.9658478498458862,285.8652648925781,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.35809326171875,285.8746032714844,1.0,0.5701810121536255,1.0,1.0,0.0,1.0,-2.902240037918091,2.902233362197876,6.774412668164587e-06,2.2426581382751465,0.9063783884048462,0.9063783884048462,0.0,172.1587371826172,188.0,31231.3984375,0.0,2248.88427734375,1.0,282.6973571777344,284.74420166015625,291.8153076171875,293.4279479980469,293.1499938964844,293.1499938964844,282.75,34876.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631344437599182,1.0,0.0,0.0,3.612610340118408,3.61263370513916,8.708342988938966e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5056.056640625,0.0,1483.64599609375,3304.857421875,0.0,3058.405029296875,0.896181583404541,1.0,0.0,3.0,1.0,0.0
