time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.8254506587982178,0.3904223144054413,0.3538331687450409,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188842773437,0.9249098300933838,0.5499240159988403,0.5219095945358276,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8409639596939087,0.415749579668045,0.2921208441257477,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183654785156,0.7591785192489624,0.3027510941028595,0.2899523675441742,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.6762353777885437,0.2119836658239364,0.970626711845398,285.9187316894531,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.36737060546875,285.9203491210937,1.0,0.5726713538169861,1.0,1.0,0.0,1.0,-2.915724515914917,2.915717840194702,6.837512501078891e-06,2.2530791759490967,0.9134199023246764,0.9134199023246764,0.0,173.78997802734375,176.0,31289.25390625,0.0,2280.573486328125,1.0,282.7415466308594,284.7951354980469,291.8448791503906,293.5005187988281,293.1499938964844,293.1499938964844,282.45001220703125,34759.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622522354125977,1.0,0.0,0.0,3.63676381111145,3.636787414550781,8.825178383631282e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5399.8779296875,0.0,1509.2437744140625,3304.857421875,0.0,3050.130126953125,0.9014719724655152,1.0,0.0,3.0,1.0,0.0
12060420,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280734419822693,0.390889823436737,0.3547273278236389,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929423213005066,0.5521214008331299,0.5244229435920715,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.84614098072052,0.4202626645565033,0.295543223619461,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629153728485107,0.3046869039535522,0.292047768831253,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797418594360352,0.2132840305566787,0.9773458242416382,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080045700073,1.0,1.0,0.0,1.0,-2.9345452785491943,2.9345383644104004,6.926437436050037e-06,2.267784357070923,0.922508418560028,0.922508418560028,0.0,172.73719787597656,164.0,32402.869140625,0.0,2308.56005859375,1.0,282.4577331542969,284.56597900390625,291.9566650390625,293.7275085449219,293.1499938964844,293.1499938964844,282.1499938964844,34858.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875873684883118,1.0,0.0,0.0,3.6800503730773926,3.680074453353882,9.036511414706184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5543.6240234375,0.0,1558.2503662109375,3304.857421875,0.0,3287.637451171875,0.9112131595611572,1.0,0.0,3.0,1.0,0.0
12060480,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391967773437,0.8280734419822693,0.390889823436737,0.3547273278236389,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.929423213005066,0.5521214008331299,0.5244229435920715,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7391357421875,0.84614098072052,0.4202626645565033,0.295543223619461,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7394714355469,0.7629153728485107,0.3046869039535522,0.292047768831253,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.6797418594360352,0.2132840305566787,0.9773458242416382,285.7391052246094,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.36602783203125,285.7374572753906,1.0,0.5741080045700073,1.0,1.0,0.0,1.0,-2.9345452785491943,2.9345383644104004,6.926437436050037e-06,2.267784357070923,0.922508418560028,0.922508418560028,0.0,172.73719787597656,164.0,32402.869140625,0.0,2308.56005859375,1.0,282.4577331542969,284.56597900390625,291.9566650390625,293.7275085449219,293.1499938964844,293.1499938964844,282.1499938964844,34858.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875873684883118,1.0,0.0,0.0,3.6800503730773926,3.680074453353882,9.036511414706184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5543.6240234375,0.0,1558.2503662109375,3304.857421875,0.0,3287.637451171875,0.9112131595611572,1.0,0.0,3.0,1.0,0.0
12060540,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54473876953125,0.8316754102706909,0.3900684714317322,0.3541330695152282,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.544189453125,0.9355394244194032,0.5526362061500549,0.5250763893127441,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8521429896354675,0.4228555858135223,0.2974240779876709,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.7675315737724304,0.3053720593452453,0.292772114276886,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54644775390625,0.6839484572410583,0.2136064618825912,0.979011595249176,285.5445556640625,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.3525390625,285.5410461425781,1.0,0.5725865960121155,1.0,1.0,0.0,1.0,-2.939760208129883,2.939753293991089,6.951223895157455e-06,2.271878719329834,0.9271739721298218,0.9271739721298218,0.0,169.381103515625,164.0,33391.38671875,0.0,2300.997314453125,1.0,282.16650390625,284.32550048828125,291.9790344238281,293.8315124511719,293.1499938964844,293.1499938964844,282.1499938964844,35034.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115033745765686,1.0,0.0,0.0,3.708972215652466,3.708996772766113,9.179107678392028e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5343.8251953125,0.0,1592.433837890625,3304.857421875,0.0,3510.550537109375,0.917805790901184,1.0,0.0,3.0,1.0,0.0
12060600,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5315856933594,0.8327610492706299,0.3898172080516815,0.3538563549518585,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53125,0.9373458623886108,0.5526954531669617,0.5250900387763977,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.531494140625,0.853873074054718,0.4234567582607269,0.2978051006793976,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5318908691406,0.7688736915588379,0.3054824471473694,0.2928433418273926,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5325012207031,0.6851502656936646,0.2136264890432357,0.9789694547653198,285.5314636230469,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3487548828125,285.52947998046875,1.0,0.5719150304794312,1.0,1.0,0.0,1.0,-2.939937829971313,2.9399309158325195,6.9520528995781206e-06,2.272010803222656,0.9285659193992616,0.9285659193992616,0.0,168.27842712402344,152.0,33420.48828125,0.0,2295.782958984375,1.0,282.1578674316406,284.3116760253906,291.9574890136719,293.802001953125,293.1499938964844,293.1499938964844,281.8500061035156,35063.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144204258918762,1.0,0.0,0.0,3.715544700622559,3.715569257736206,9.211668157149688e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5633.63671875,0.0,1600.188720703125,3304.857421875,0.0,3537.58056640625,0.9193087816238404,1.0,0.0,3.0,1.0,0.0
12060660,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.8397899866104126,0.3880796432495117,0.3521705269813537,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.9483946561813354,0.5524066090583801,0.5247244834899902,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.8643816709518433,0.4260077178478241,0.2994700670242309,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.7771246433258057,0.3056193590164184,0.2928377687931061,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.6924399733543396,0.2133537977933883,0.977082908153534,285.3191223144531,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.31707763671875,1.0,0.567274808883667,1.0,1.0,0.0,1.0,-2.9372053146362305,2.9371984004974365,6.939072136447066e-06,2.269871473312378,0.9317472577095032,0.9317472577095032,0.0,161.3665313720703,140.0,34355.6640625,0.0,2256.3115234375,1.0,281.85760498046875,284.0559997558594,291.91845703125,293.8153076171875,293.1499938964844,293.1499938964844,281.54998779296875,35309.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935737669467926,1.0,0.0,0.0,3.7419066429138175,3.741931438446045,9.342845714854776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5709.56103515625,0.0,1632.546630859375,3304.857421875,0.0,3733.6181640625,0.925388514995575,1.0,0.0,3.0,1.0,0.0
12060720,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192443847656,0.8397899866104126,0.3880796432495117,0.3521705269813537,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3189392089844,0.9483946561813354,0.5524066090583801,0.5247244834899902,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31915283203125,0.8643816709518433,0.4260077178478241,0.2994700670242309,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.7771246433258057,0.3056193590164184,0.2928377687931061,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.6924399733543396,0.2133537977933883,0.977082908153534,285.3191223144531,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.3265380859375,285.31707763671875,1.0,0.567274808883667,1.0,1.0,0.0,1.0,-2.9372053146362305,2.9371984004974365,6.939072136447066e-06,2.269871473312378,0.9317472577095032,0.9317472577095032,0.0,161.3665313720703,140.0,34355.6640625,0.0,2256.3115234375,1.0,281.85760498046875,284.0559997558594,291.91845703125,293.8153076171875,293.1499938964844,293.1499938964844,281.54998779296875,35309.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935737669467926,1.0,0.0,0.0,3.7419066429138175,3.741931438446045,9.342845714854776e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5709.56103515625,0.0,1632.546630859375,3304.857421875,0.0,3733.6181640625,0.925388514995575,1.0,0.0,3.0,1.0,0.0
12060780,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674397468567,0.3860279321670532,0.3500871658325195,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620094299316406,0.5516242384910583,0.5237674713134766,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.4282197654247284,0.3008136451244354,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878003120422363,0.3053810596466064,0.2923626005649566,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022371292114,0.2127142697572708,0.9730226397514344,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610068440437317,1.0,1.0,0.0,1.0,-2.929717540740967,2.929710626602173,6.903549092385219e-06,2.264002084732056,0.9322140216827391,0.9322140216827391,0.0,152.75735473632812,128.0,35349.20703125,0.0,2200.152587890625,1.0,281.55743408203125,283.80908203125,291.8796081542969,293.8251342773437,293.1499938964844,293.1499938964844,281.25,35568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530399441719056,1.0,0.0,0.0,3.758665800094605,3.75869083404541,9.426722726857406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5791.94970703125,0.0,1654.1314697265625,3304.857421875,0.0,3890.306884765625,0.9293217062950134,1.0,0.0,3.0,1.0,0.0
12060840,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8493674397468567,0.3860279321670532,0.3500871658325195,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9620094299316406,0.5516242384910583,0.5237674713134766,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.8778674602508545,0.4282197654247284,0.3008136451244354,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.7878003120422363,0.3053810596466064,0.2923626005649566,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7017022371292114,0.2127142697572708,0.9730226397514344,285.11199951171875,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.3034973144531,285.10986328125,1.0,0.5610068440437317,1.0,1.0,0.0,1.0,-2.929717540740967,2.929710626602173,6.903549092385219e-06,2.264002084732056,0.9322140216827391,0.9322140216827391,0.0,152.75735473632812,128.0,35349.20703125,0.0,2200.152587890625,1.0,281.55743408203125,283.80908203125,291.8796081542969,293.8251342773437,293.1499938964844,293.1499938964844,281.25,35568.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530399441719056,1.0,0.0,0.0,3.758665800094605,3.75869083404541,9.426722726857406e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5791.94970703125,0.0,1654.1314697265625,3304.857421875,0.0,3890.306884765625,0.9293217062950134,1.0,0.0,3.0,1.0,0.0
12060900,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8553112149238586,0.3849348127841949,0.3490002751350403,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.969631850719452,0.551108181476593,0.5231812596321106,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.885897696018219,0.4292469322681427,0.3014376163482666,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7941834926605225,0.3051751852035522,0.2920344173908233,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7071869373321533,0.2123113423585891,0.9705393314361572,284.9606628417969,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2923583984375,284.9513854980469,1.0,0.5574496984481812,1.0,1.0,0.0,1.0,-2.9250783920288086,2.925071477890014,6.881575245643035e-06,2.260361194610596,0.930817186832428,0.930817186832428,0.0,147.9636993408203,128.0,36246.890625,0.0,2168.19384765625,1.0,281.2983703613281,283.6190185546875,291.8934936523437,293.92401123046875,293.1499938964844,293.1499938964844,281.25,35714.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639508724212646,1.0,0.0,0.0,3.763458728790283,3.763483762741089,9.450778293285112e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5608.69091796875,0.0,1660.8929443359375,3304.857421875,0.0,3987.724853515625,0.9304635524749756,1.0,0.0,3.0,1.0,0.0
12060960,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8617405295372009,0.3837585151195526,0.3477618098258972,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9772810339927672,0.5504688024520874,0.5224065184593201,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8944639563560486,0.4301914274692535,0.3019519448280334,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8009807467460632,0.3048904538154602,0.2915909588336944,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7128723859786987,0.2118392586708068,0.9676113724708556,284.90362548828125,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2807922363281,284.9014892578125,1.0,0.5536431074142456,1.0,1.0,0.0,1.0,-2.9192254543304443,2.9192185401916504,6.85393297317205e-06,2.2557806968688965,0.9298915266990662,0.9298915266990662,0.0,143.0470733642578,116.0,36275.03515625,0.0,2133.645751953125,1.0,281.2572326660156,283.5633850097656,291.84503173828125,293.8367004394531,293.1499938964844,293.1499938964844,280.95001220703125,35837.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683494567871094,1.0,0.0,0.0,3.7654623985290527,3.7654874324798575,9.460844694331172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5872.90869140625,0.0,1664.2059326171875,3304.857421875,0.0,4026.654541015625,0.9310232996940612,1.0,0.0,3.0,1.0,0.0
12061020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772979974746704,0.3813075125217438,0.3452434539794922,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931533932685852,0.5489773750305176,0.5207017064094543,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150230884552002,0.4319635331630707,0.3029274940490722,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163436055183411,0.304202675819397,0.2905986905097961,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545952796936,0.2107976078987121,0.961272120475769,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455058813095093,1.0,1.0,0.0,1.0,-2.906511068344116,2.9065041542053223,6.794054115744075e-06,2.2458207607269287,0.9247925281524658,0.9247925281524658,0.0,132.66043090820312,104.0,37136.30859375,0.0,2060.51318359375,1.0,280.95733642578125,283.3202819824219,291.81072998046875,293.8463134765625,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824090003967284,1.0,0.0,0.0,3.7619125843048096,3.7619376182556152,9.443014619137102e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5951.837890625,0.0,1662.1822509765625,3304.857421875,0.0,4149.62841796875,0.930407702922821,1.0,0.0,3.0,1.0,0.0
12061080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.69561767578125,0.8772979974746704,0.3813075125217438,0.3452434539794922,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9931533932685852,0.5489773750305176,0.5207017064094543,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69549560546875,0.9150230884552002,0.4319635331630707,0.3029274940490722,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.8163436055183411,0.304202675819397,0.2905986905097961,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69659423828125,0.7252545952796936,0.2107976078987121,0.961272120475769,284.69549560546875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2588806152344,284.693359375,1.0,0.5455058813095093,1.0,1.0,0.0,1.0,-2.906511068344116,2.9065041542053223,6.794054115744075e-06,2.2458207607269287,0.9247925281524658,0.9247925281524658,0.0,132.66043090820312,104.0,37136.30859375,0.0,2060.51318359375,1.0,280.95733642578125,283.3202819824219,291.81072998046875,293.8463134765625,293.1499938964844,293.1499938964844,280.6499938964844,36117.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824090003967284,1.0,0.0,0.0,3.7619125843048096,3.7619376182556152,9.443014619137102e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5951.837890625,0.0,1662.1822509765625,3304.857421875,0.0,4149.62841796875,0.930407702922821,1.0,0.0,3.0,1.0,0.0
12061140,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.8915019035339355,0.3786448836326599,0.3426325619220733,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478574633598328,0.5070804357528687,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356633424758912,0.4335114657878876,0.303820788860321,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829414427280426,0.3033027052879333,0.2895010411739349,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360072731971741,0.209594041109085,0.9546316862106324,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360766649246216,1.0,1.0,0.0,1.0,-2.8787989616394043,2.878792285919189,6.6653724388743285e-06,2.224522352218628,0.9168139100074768,0.9168139100074768,0.0,123.6663589477539,92.0,37815.91796875,0.0,1970.217041015625,1.0,280.65740966796875,283.0735778808594,291.77410888671875,293.8482666015625,293.1499938964844,293.1499938964844,280.3500061035156,36417.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953893423080444,1.0,0.0,0.0,3.7473626136779785,3.747387647628784,9.37011122914555e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6019.3798828125,0.0,1647.4154052734375,3304.857421875,0.0,4260.9912109375,0.9273359775543212,1.0,0.0,3.0,1.0,0.0
12061200,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48101806640625,0.8915019035339355,0.3786448836326599,0.3426325619220733,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805908203125,0.9990000128746032,0.5478574633598328,0.5070804357528687,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808349609375,0.9356633424758912,0.4335114657878876,0.303820788860321,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4814147949219,0.829414427280426,0.3033027052879333,0.2895010411739349,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822692871094,0.7360072731971741,0.209594041109085,0.9546316862106324,284.4808654785156,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2395324707031,284.4779357910156,1.0,0.5360766649246216,1.0,1.0,0.0,1.0,-2.8787989616394043,2.878792285919189,6.6653724388743285e-06,2.224522352218628,0.9168139100074768,0.9168139100074768,0.0,123.6663589477539,92.0,37815.91796875,0.0,1970.217041015625,1.0,280.65740966796875,283.0735778808594,291.77410888671875,293.8482666015625,293.1499938964844,293.1499938964844,280.3500061035156,36417.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953893423080444,1.0,0.0,0.0,3.7473626136779785,3.747387647628784,9.37011122914555e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6019.3798828125,0.0,1647.4154052734375,3304.857421875,0.0,4260.9912109375,0.9273359775543212,1.0,0.0,3.0,1.0,0.0
12061260,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.905095100402832,0.3756986260414123,0.3398102223873138,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550042450428009,0.4812853932380676,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541198730469,0.9550080895423888,0.4347735047340393,0.3045486211776733,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418944478034973,0.3021534979343414,0.2882084846496582,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463260889053345,0.2081886082887649,0.9472877383232116,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247418284416199,1.0,1.0,0.0,1.0,-2.834904193878174,2.834897756576538,6.463294084824156e-06,2.1904375553131104,0.9057124257087708,0.9057124257087708,0.0,115.177734375,95.0,38272.67578125,0.0,1858.356689453125,1.0,280.3575439453125,282.82061767578125,291.74591064453125,293.8420104980469,293.1499938964844,293.1499938964844,280.04998779296875,36757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720274209976196,3.720299005508423,9.235133688889618e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6072.2236328125,0.0,1618.5416259765625,3304.857421875,0.0,4300.0,0.921486794948578,1.0,0.0,3.0,1.0,0.0
12061320,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2543334960937,0.905095100402832,0.3756986260414123,0.3398102223873138,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2539367675781,0.9990000128746032,0.550042450428009,0.4812853932380676,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541198730469,0.9550080895423888,0.4347735047340393,0.3045486211776733,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2547302246094,0.8418944478034973,0.3021534979343414,0.2882084846496582,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2556457519531,0.7463260889053345,0.2081886082887649,0.9472877383232116,284.2541809082031,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.22906494140625,284.2510681152344,1.0,0.5247418284416199,1.0,1.0,0.0,1.0,-2.834904193878174,2.834897756576538,6.463294084824156e-06,2.1904375553131104,0.9057124257087708,0.9057124257087708,0.0,115.177734375,95.0,38272.67578125,0.0,1858.356689453125,1.0,280.3575439453125,282.82061767578125,291.74591064453125,293.8420104980469,293.1499938964844,293.1499938964844,280.04998779296875,36757.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720274209976196,3.720299005508423,9.235133688889618e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6072.2236328125,0.0,1618.5416259765625,3304.857421875,0.0,4300.0,0.921486794948578,1.0,0.0,3.0,1.0,0.0
12061380,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132089614868164,0.3726156949996948,0.3369353115558624,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540202260017395,0.4657334387302398,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666945934295654,0.4358787834644317,0.3052249550819397,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.8494985103607178,0.3008657097816467,0.2868703007698059,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7523331046104431,0.2067014873027801,0.9399557709693908,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175612568855286,1.0,1.0,0.0,1.0,-2.803128242492676,2.80312180519104,6.318146915873513e-06,2.165395975112915,0.8917638659477234,0.8917638659477234,0.0,110.02813720703124,113.0,38772.52734375,0.0,1784.12939453125,1.0,280.0578308105469,282.5801086425781,291.7365417480469,293.8538818359375,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6792070865631104,3.6792314052581774,9.032370371642172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5453.923828125,0.0,1574.4444580078125,3304.857421875,0.0,4300.0,0.9125515222549438,1.0,0.0,3.0,1.0,0.0
12061440,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.03741455078125,0.9132089614868164,0.3726156949996948,0.3369353115558624,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.037109375,0.9990000128746032,0.5540202260017395,0.4657334387302398,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0372314453125,0.9666945934295654,0.4358787834644317,0.3052249550819397,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0376892089844,0.8494985103607178,0.3008657097816467,0.2868703007698059,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0384216308594,0.7523331046104431,0.2067014873027801,0.9399557709693908,284.0372619628906,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.22784423828125,284.0350341796875,1.0,0.5175612568855286,1.0,1.0,0.0,1.0,-2.803128242492676,2.80312180519104,6.318146915873513e-06,2.165395975112915,0.8917638659477234,0.8917638659477234,0.0,110.02813720703124,113.0,38772.52734375,0.0,1784.12939453125,1.0,280.0578308105469,282.5801086425781,291.7365417480469,293.8538818359375,293.1499938964844,293.1499938964844,280.3500061035156,37132.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6792070865631104,3.6792314052581774,9.032370371642172e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5453.923828125,0.0,1574.4444580078125,3304.857421875,0.0,4300.0,0.9125515222549438,1.0,0.0,3.0,1.0,0.0
12061500,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1601867675781,0.911884307861328,0.3716913759708404,0.3357733786106109,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5560618042945862,0.4659240841865539,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1609191894531,0.9671193957328796,0.4369759559631347,0.3057530224323272,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1589660644531,0.8489176034927368,0.3005566596984863,0.2863778471946716,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15594482421875,0.7514855861663818,0.2062147110700607,0.9370546936988832,284.16070556640625,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.232666015625,284.1695861816406,1.0,0.5172802805900574,1.0,1.0,0.0,1.0,-2.798490762710572,2.7984843254089355,6.296385890891543e-06,2.161412477493286,0.8876646161079407,0.8876646161079407,0.0,109.88410186767578,113.0,37739.73828125,0.0,1776.3380126953125,1.0,280.3017578125,282.749755859375,291.6145935058594,293.6086730957031,293.1499938964844,293.1499938964844,280.3500061035156,37136.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965494871139526,1.0,0.0,0.0,3.6572556495666495,3.657279968261719,8.924911298890947e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5573.09130859375,0.0,1549.779541015625,3304.857421875,0.0,4270.83447265625,0.9077164530754088,1.0,0.0,3.0,1.0,0.0
12061560,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2127380371094,0.908571183681488,0.3713569343090057,0.3353036344051361,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2130126953125,0.9990000128746032,0.5578071475028992,0.4698704481124878,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.212890625,0.9654613137245178,0.4386041164398193,0.3067652285099029,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.21246337890625,0.8465912938117981,0.3006426692008972,0.2863408029079437,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2118225097656,0.749152421951294,0.2060483396053314,0.935869574546814,284.2128601074219,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.24005126953125,284.21490478515625,1.0,0.5187508463859558,1.0,1.0,0.0,1.0,-2.8024022579193115,2.802395820617676,6.313476205832558e-06,2.164193868637085,0.8833135366439819,0.8833135366439819,0.0,111.00509643554688,131.0,37565.73046875,0.0,1787.706298828125,1.0,280.34234619140625,282.8070983886719,291.5775756835937,293.5829772949219,293.1499938964844,293.1499938964844,280.6499938964844,37112.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909772872924804,1.0,0.0,0.0,3.636874675750733,3.6368987560272217,8.825715553939517e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5297.05908203125,0.0,1526.909912109375,3304.857421875,0.0,4223.3876953125,0.9031250476837158,1.0,0.0,3.0,1.0,0.0
12061620,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.897428035736084,0.3715803623199463,0.3354105353355407,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.559594452381134,0.4869083166122436,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565983414649964,0.4426976144313812,0.3095424473285675,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378374576568604,0.3015483617782593,0.287137895822525,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410749197006226,0.2063518166542053,0.937101662158966,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260570645332336,1.0,1.0,0.0,1.0,-2.8287618160247803,2.8287553787231445,6.432065674744081e-06,2.1842143535614014,0.8780053853988647,0.8780053853988647,0.0,116.3306884765625,134.0,36592.8359375,0.0,1854.3011474609373,1.0,280.6415100097656,283.0653076171875,291.50787353515625,293.4410400390625,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720970392227172,1.0,0.0,0.0,3.6011321544647217,3.6011557579040527,8.653093459543015e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5199.46484375,0.0,1486.3814697265625,3304.857421875,0.0,4059.65625,0.8950445055961609,1.0,0.0,3.0,1.0,0.0
12061680,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42462158203125,0.897428035736084,0.3715803623199463,0.3354105353355407,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.9990000128746032,0.559594452381134,0.4869083166122436,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4248352050781,0.9565983414649964,0.4426976144313812,0.3095424473285675,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4242553710937,0.8378374576568604,0.3015483617782593,0.287137895822525,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42340087890625,0.7410749197006226,0.2063518166542053,0.937101662158966,284.4247741699219,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.2502136230469,284.4275817871094,1.0,0.5260570645332336,1.0,1.0,0.0,1.0,-2.8287618160247803,2.8287553787231445,6.432065674744081e-06,2.1842143535614014,0.8780053853988647,0.8780053853988647,0.0,116.3306884765625,134.0,36592.8359375,0.0,1854.3011474609373,1.0,280.6415100097656,283.0653076171875,291.50787353515625,293.4410400390625,293.1499938964844,293.1499938964844,280.95001220703125,36935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720970392227172,1.0,0.0,0.0,3.6011321544647217,3.6011557579040527,8.653093459543015e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5199.46484375,0.0,1486.3814697265625,3304.857421875,0.0,4059.65625,0.8950445055961609,1.0,0.0,3.0,1.0,0.0
12061740,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6272277832031,0.8905345797538757,0.3723044693470001,0.3360523879528045,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277160644531,0.9990000128746032,0.5597667098045349,0.498918205499649,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9513720870018004,0.4468346536159515,0.3124050199985504,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268310546875,0.8325904011726379,0.3028424084186554,0.2883636355400085,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7362772822380066,0.2070607542991638,0.9403793215751648,284.62744140625,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.25439453125,284.63055419921875,1.0,0.531645655632019,1.0,1.0,0.0,1.0,-2.8528308868408203,2.852824211120605,6.542138635268202e-06,2.202867031097412,0.8759225606918335,0.8759225606918335,0.0,120.40547943115234,134.0,35640.359375,0.0,1912.2694091796875,1.0,280.9364929199219,283.3114624023437,291.4673767089844,293.3412475585937,293.1499938964844,293.1499938964844,280.95001220703125,36698.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559160470962524,1.0,0.0,0.0,3.5777273178100586,3.5777509212493896,8.540981752958032e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5397.37939453125,0.0,1459.3583984375,3304.857421875,0.0,3916.098876953125,0.8896704316139221,1.0,0.0,3.0,1.0,0.0
12061800,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.8897877931594849,0.3723975419998169,0.3361681699752807,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6349792480469,0.9990000128746032,0.5597578287124634,0.5003125071525574,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.950859546661377,0.4473973214626312,0.3128179907798767,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63433837890625,0.8320422172546387,0.3030279278755188,0.2885583043098449,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7357775568962097,0.2071699202060699,0.940941572189331,284.634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2548522949219,284.6370544433594,1.0,0.5323837399482727,1.0,1.0,0.0,1.0,-2.856052160263061,2.8560454845428467,6.5569115577091e-06,2.205350160598755,0.8755103945732117,0.8755103945732117,0.0,120.89960479736328,137.0,35635.7890625,0.0,1919.847412109375,1.0,280.9411926269531,283.3194580078125,291.47344970703125,293.3534240722656,293.1499938964844,293.1499938964844,281.25,36678.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553062319755554,1.0,0.0,0.0,3.5749659538269043,3.574989318847656,8.527802037860965e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5114.69677734375,0.0,1456.25634765625,3304.857421875,0.0,3910.636474609375,0.8890354037284851,1.0,0.0,3.0,1.0,0.0
12061860,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844178318977356,0.3735491633415222,0.337226390838623,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599641799926758,0.5108411908149719,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474902749061584,0.4524682760238647,0.3163508772850036,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282285928726196,0.3048502802848816,0.290307879447937,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323301434516907,0.2083141505718231,0.9462417364120485,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.538332462310791,1.0,1.0,0.0,1.0,-2.8826980590820312,2.8826913833618164,6.679696525679901e-06,2.225865840911865,0.8758112192153931,0.8758112192153931,0.0,124.7563018798828,140.0,34837.375,0.0,1982.0030517578125,1.0,281.2409973144531,283.5756225585937,291.4438171386719,293.2803649902344,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941017210483551,1.0,0.0,0.0,3.5599608421325684,3.559983968734741,8.456365208076022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5041.5712890625,0.0,1438.040771484375,3304.857421875,0.0,3781.68994140625,0.8854774832725525,1.0,0.0,3.0,1.0,0.0
12061920,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.8844178318977356,0.3735491633415222,0.337226390838623,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.9990000128746032,0.5599641799926758,0.5108411908149719,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.9474902749061584,0.4524682760238647,0.3163508772850036,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8282285928726196,0.3048502802848816,0.290307879447937,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7323301434516907,0.2083141505718231,0.9462417364120485,284.8453369140625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2623291015625,284.8475952148437,1.0,0.538332462310791,1.0,1.0,0.0,1.0,-2.8826980590820312,2.8826913833618164,6.679696525679901e-06,2.225865840911865,0.8758112192153931,0.8758112192153931,0.0,124.7563018798828,140.0,34837.375,0.0,1982.0030517578125,1.0,281.2409973144531,283.5756225585937,291.4438171386719,293.2803649902344,293.1499938964844,293.1499938964844,281.54998779296875,36377.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941017210483551,1.0,0.0,0.0,3.5599608421325684,3.559983968734741,8.456365208076022e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5041.5712890625,0.0,1438.040771484375,3304.857421875,0.0,3781.68994140625,0.8854774832725525,1.0,0.0,3.0,1.0,0.0
12061980,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803941011428833,0.374981939792633,0.3385360538959503,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.560502290725708,0.5197274684906006,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455581307411194,0.4578547775745392,0.3201025724411011,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255605101585388,0.3069323599338531,0.2923057079315185,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299716472625732,0.2097100913524627,0.9526768922805786,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440547466278076,1.0,1.0,0.0,1.0,-2.9095983505249023,2.9095914363861084,6.804807981097838e-06,2.246577501296997,0.8788881897926331,0.8788881897926331,0.0,128.23431396484375,143.0,34109.54296875,0.0,2043.7646484375,1.0,281.5409240722656,283.82891845703125,291.4136047363281,293.2133178710937,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291669726371764,1.0,0.0,0.0,3.5571134090423584,3.5571365356445312,8.442842727163224e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4973.99853515625,0.0,1432.65869140625,3304.857421875,0.0,3673.50341796875,0.8846067786216736,1.0,0.0,3.0,1.0,0.0
12062040,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8803941011428833,0.374981939792633,0.3385360538959503,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.560502290725708,0.5197274684906006,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9455581307411194,0.4578547775745392,0.3201025724411011,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8255605101585388,0.3069323599338531,0.2923057079315185,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7299716472625732,0.2097100913524627,0.9526768922805786,285.053466796875,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.2732849121094,285.05548095703125,1.0,0.5440547466278076,1.0,1.0,0.0,1.0,-2.9095983505249023,2.9095914363861084,6.804807981097838e-06,2.246577501296997,0.8788881897926331,0.8788881897926331,0.0,128.23431396484375,143.0,34109.54296875,0.0,2043.7646484375,1.0,281.5409240722656,283.82891845703125,291.4136047363281,293.2133178710937,293.1499938964844,293.1499938964844,281.8500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291669726371764,1.0,0.0,0.0,3.5571134090423584,3.5571365356445312,8.442842727163224e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4973.99853515625,0.0,1432.65869140625,3304.857421875,0.0,3673.50341796875,0.8846067786216736,1.0,0.0,3.0,1.0,0.0
12062100,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8786420822143555,0.375766783952713,0.3392166793346405,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2091369628906,0.9990000128746032,0.5608595609664917,0.5238317251205444,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9448739290237428,0.4606319069862366,0.3220099210739136,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.8244562745094299,0.3080374598503113,0.2933484613895416,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7290209531784058,0.2104774266481399,0.9561473727226256,285.2079772949219,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.2793884277344,285.2198181152344,1.0,0.5468630790710449,1.0,1.0,0.0,1.0,-2.9230668544769287,2.9230599403381348,6.867890988360159e-06,2.2569496631622314,0.8820868134498596,0.8820868134498596,0.0,129.8986358642578,143.0,33472.90625,0.0,2074.697265625,1.0,281.7961730957031,284.0204162597656,291.36505126953125,293.0893249511719,293.1499938964844,293.1499938964844,281.8500061035156,35874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207638502120972,1.0,0.0,0.0,3.5600948333740234,3.5601179599761963,8.457002422801452e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5121.07666015625,0.0,1434.5128173828125,3304.857421875,0.0,3596.2060546875,0.8851815462112427,1.0,0.0,3.0,1.0,0.0
12062160,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765197753906,0.8773308396339417,0.3767028152942657,0.3400713503360748,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769470214844,0.9990000128746032,0.5613831877708435,0.5274546146392822,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9446629285812378,0.4635609984397888,0.3240522444248199,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.8236930966377258,0.3092496991157532,0.2945063710212707,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7283883094787598,0.2113404422998428,0.9600746035575868,285.2767028808594,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.2872009277344,285.2792358398437,1.0,0.5496689677238464,1.0,1.0,0.0,1.0,-2.9370155334472656,2.937008619308472,6.933519671292743e-06,2.2676873207092285,0.8850100040435791,0.8850100040435791,0.0,131.46038818359375,146.0,33544.1796875,0.0,2106.196044921875,1.0,281.8409118652344,284.08428955078125,291.3802795410156,293.1485290527344,293.1499938964844,293.1499938964844,282.1499938964844,35712.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189260005950928,1.0,0.0,0.0,3.5668845176696777,3.5669076442718506,8.489290053148579e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4915.08251953125,0.0,1440.5465087890625,3304.857421875,0.0,3579.24365234375,0.8865387439727783,1.0,0.0,3.0,1.0,0.0
