time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062220,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747766017913818,0.3788532316684723,0.3419784605503082,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.998994767665863,0.5629419684410095,0.532711386680603,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442506432533264,0.4697203636169433,0.3283067047595978,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222105503082275,0.3118858635425567,0.2969967126846313,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272147536277771,0.2132551372051239,0.9687289595603944,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552013516426086,1.0,1.0,0.0,1.0,-2.964137554168701,2.9641306400299072,7.062112217681715e-06,2.288604736328125,0.8945418000221252,0.8945418000221252,0.0,134.662841796875,149.0,33128.33203125,0.0,2169.059326171875,1.0,282.1411437988281,284.3428649902344,291.3498840332031,293.0959167480469,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109058380126952,1.0,0.0,0.0,3.590156555175781,3.590179920196533,8.600428600402665e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4866.78759765625,0.0,1462.8541259765625,3304.857421875,0.0,3505.0087890625,0.8914749026298523,1.0,0.0,3.0,1.0,0.0
12062280,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169372558594,0.8747766017913818,0.3788532316684723,0.3419784605503082,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517333984375,0.998994767665863,0.5629419684410095,0.532711386680603,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5171813964844,0.9442506432533264,0.4697203636169433,0.3283067047595978,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.8222105503082275,0.3118858635425567,0.2969967126846313,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.51593017578125,0.7272147536277771,0.2132551372051239,0.9687289595603944,285.5171203613281,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3050842285156,285.519287109375,1.0,0.5552013516426086,1.0,1.0,0.0,1.0,-2.964137554168701,2.9641306400299072,7.062112217681715e-06,2.288604736328125,0.8945418000221252,0.8945418000221252,0.0,134.662841796875,149.0,33128.33203125,0.0,2169.059326171875,1.0,282.1411437988281,284.3428649902344,291.3498840332031,293.0959167480469,293.1499938964844,293.1499938964844,282.45001220703125,35354.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109058380126952,1.0,0.0,0.0,3.590156555175781,3.590179920196533,8.600428600402665e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4866.78759765625,0.0,1462.8541259765625,3304.857421875,0.0,3505.0087890625,0.8914749026298523,1.0,0.0,3.0,1.0,0.0
12062340,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.872463047504425,0.3812869489192962,0.3441720902919769,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005848884584,0.5655186176300049,0.5352121591567993,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440264105796814,0.4761981666088104,0.3328055739402771,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209103345870972,0.3147602379322052,0.2997337579727173,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262535095214844,0.2153811901807785,0.9784229397773744,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560589075088501,1.0,1.0,0.0,1.0,-2.990139961242676,2.9901328086853027,7.186409220594214e-06,2.308617353439331,0.907139003276825,0.907139003276825,0.0,137.89639282226562,152.0,32702.595703125,0.0,2231.141845703125,1.0,282.4413757324219,284.59381103515625,291.3164978027344,293.04156494140625,293.1499938964844,293.1499938964844,282.1499938964844,35024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044420719146729,1.0,0.0,0.0,3.6258058547973633,3.6258294582366943,8.772076398599893e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5369.10693359375,0.0,1499.1685791015625,3304.857421875,0.0,3444.954833984375,0.8992100358009338,1.0,0.0,3.0,1.0,0.0
12062400,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.750244140625,0.872463047504425,0.3812869489192962,0.3441720902919769,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9967005848884584,0.5655186176300049,0.5352121591567993,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504577636719,0.9440264105796814,0.4761981666088104,0.3328055739402771,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.8209103345870972,0.3147602379322052,0.2997337579727173,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.7262535095214844,0.2153811901807785,0.9784229397773744,285.7503967285156,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3254089355469,285.7522888183594,1.0,0.560589075088501,1.0,1.0,0.0,1.0,-2.990139961242676,2.9901328086853027,7.186409220594214e-06,2.308617353439331,0.907139003276825,0.907139003276825,0.0,137.89639282226562,152.0,32702.595703125,0.0,2231.141845703125,1.0,282.4413757324219,284.59381103515625,291.3164978027344,293.04156494140625,293.1499938964844,293.1499938964844,282.1499938964844,35024.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044420719146729,1.0,0.0,0.0,3.6258058547973633,3.6258294582366943,8.772076398599893e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5369.10693359375,0.0,1499.1685791015625,3304.857421875,0.0,3444.954833984375,0.8992100358009338,1.0,0.0,3.0,1.0,0.0
12062460,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673806190490723,0.3816637992858886,0.3452634215354919,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923139810562134,0.5664546489715576,0.5368418097496033,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406394362449646,0.4807661771774292,0.3365236520767212,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.817419707775116,0.3164141774177551,0.3018441200256347,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937382698059,0.2166264206171035,0.986132025718689,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693145751953,3.00968599319458,7.281055331986863e-06,2.323863983154297,0.9133905172348022,0.9133905172348022,0.0,141.98928833007812,155.0,33584.00390625,0.0,2287.00439453125,1.0,282.1578674316406,284.35528564453125,291.388427734375,293.2221069335937,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299398064613342,1.0,0.0,0.0,3.659221172332764,3.659245252609253,8.934507604863029e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5492.54736328125,0.0,1536.9058837890625,3304.857421875,0.0,3680.58935546875,0.9067280888557434,1.0,0.0,3.0,1.0,0.0
12062520,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.8673806190490723,0.3816637992858886,0.3452634215354919,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9923139810562134,0.5664546489715576,0.5368418097496033,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9406394362449646,0.4807661771774292,0.3365236520767212,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.817419707775116,0.3164141774177551,0.3018441200256347,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.7233937382698059,0.2166264206171035,0.986132025718689,285.5435791015625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.3245849609375,285.5418395996094,1.0,0.5655674934387207,1.0,1.0,0.0,1.0,-3.009693145751953,3.00968599319458,7.281055331986863e-06,2.323863983154297,0.9133905172348022,0.9133905172348022,0.0,141.98928833007812,155.0,33584.00390625,0.0,2287.00439453125,1.0,282.1578674316406,284.35528564453125,291.388427734375,293.2221069335937,293.1499938964844,293.1499938964844,281.8500061035156,35127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299398064613342,1.0,0.0,0.0,3.659221172332764,3.659245252609253,8.934507604863029e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5492.54736328125,0.0,1536.9058837890625,3304.857421875,0.0,3680.58935546875,0.9067280888557434,1.0,0.0,3.0,1.0,0.0
12062580,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581318259239197,0.3802320957183838,0.344490110874176,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101599693298,0.5653969049453735,0.5364410281181335,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932283341884613,0.4836145639419555,0.3388819992542267,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101564645767212,0.3166587650775909,0.3025616705417633,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171084880828857,0.216688796877861,0.9885656833648682,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573951721191,1.0,1.0,0.0,1.0,-3.0149171352386475,3.0149099826812744,7.306473435164662e-06,2.327949047088623,0.916196346282959,0.916196346282959,0.0,147.29563903808594,158.0,34348.47265625,0.0,2323.70166015625,1.0,281.8580322265625,284.0904541015625,291.3524475097656,293.2456359863281,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954553246498108,1.0,0.0,0.0,3.684045791625977,3.684070110321045,9.056144563146518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5559.671875,0.0,1566.494873046875,3304.857421875,0.0,3903.88720703125,0.9124361276626588,1.0,0.0,3.0,1.0,0.0
12062640,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3067626953125,0.8581318259239197,0.3802320957183838,0.344490110874176,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063659667969,0.9840101599693298,0.5653969049453735,0.5364410281181335,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064880371094,0.932283341884613,0.4836145639419555,0.3388819992542267,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070068359375,0.8101564645767212,0.3166587650775909,0.3025616705417633,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.7171084880828857,0.216688796877861,0.9885656833648682,285.3065795898437,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3072814941406,285.30450439453125,1.0,0.5693573951721191,1.0,1.0,0.0,1.0,-3.0149171352386475,3.0149099826812744,7.306473435164662e-06,2.327949047088623,0.916196346282959,0.916196346282959,0.0,147.29563903808594,158.0,34348.47265625,0.0,2323.70166015625,1.0,281.8580322265625,284.0904541015625,291.3524475097656,293.2456359863281,293.1499938964844,293.1499938964844,281.54998779296875,35353.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954553246498108,1.0,0.0,0.0,3.684045791625977,3.684070110321045,9.056144563146518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5559.671875,0.0,1566.494873046875,3304.857421875,0.0,3903.88720703125,0.9124361276626588,1.0,0.0,3.0,1.0,0.0
12062700,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8533630967140198,0.379197359085083,0.3437965214252472,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.9793589115142822,0.5644592046737671,0.5358288288116455,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.927836537361145,0.4847123920917511,0.3398244678974151,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.8061248064041138,0.3164638578891754,0.3025993704795837,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.7135512828826904,0.2164207249879837,0.9883579015731812,285.13006591796875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2967834472656,285.11962890625,1.0,0.5708198547363281,1.0,1.0,0.0,1.0,-3.014279842376709,3.014272689819336,7.303360689547844e-06,2.327446460723877,0.9156832098960876,0.9156832098960876,0.0,149.9342498779297,158.0,34992.1796875,0.0,2336.10986328125,1.0,281.6002502441406,283.8861694335937,291.3524475097656,293.3256530761719,293.1499938964844,293.1499938964844,281.54998779296875,35505.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674556851387024,1.0,0.0,0.0,3.692804336547852,3.69282865524292,9.09925631731312e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5372.56689453125,0.0,1577.56787109375,3304.857421875,0.0,4018.760986328125,0.9144620895385742,1.0,0.0,3.0,1.0,0.0
12062760,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8483794331550598,0.3779797852039337,0.342836320400238,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.974234402179718,0.5632848143577576,0.5348889231681824,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.9230790138244628,0.4856200814247131,0.3405559659004211,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8017275333404541,0.3160851299762726,0.3024050593376159,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7095757126808167,0.2159748524427414,0.9871707558631896,285.0657043457031,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.2851257324219,285.0635986328125,1.0,0.5719878077507019,1.0,1.0,0.0,1.0,-3.0112175941467285,3.0112104415893555,7.288482265721541e-06,2.3250620365142822,0.9157558679580688,0.9157558679580688,0.0,152.61109924316406,161.0,35014.90234375,0.0,2344.294189453125,1.0,281.55780029296875,283.8244323730469,291.2879333496094,293.2177734375,293.1499938964844,293.1499938964844,281.25,35633.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725376963615416,1.0,0.0,0.0,3.698497772216797,3.698522090911865,9.127335260927794e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5613.521484375,0.0,1585.0194091796875,3304.857421875,0.0,4063.526611328125,0.9158608913421632,1.0,0.0,3.0,1.0,0.0
12062820,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392659425735474,0.3752723932266235,0.3407076299190521,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641154408454896,0.5605589151382446,0.5326732993125916,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145703911781312,0.4871160984039306,0.3418270647525787,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934980392456055,0.3150147795677185,0.301710844039917,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016948461532593,0.2147619277238845,0.9832348227500916,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762285232544,1.0,1.0,0.0,1.0,-3.001961708068848,3.0019545555114746,7.243572781590046e-06,2.3178417682647705,0.9121022820472716,0.9121022820472716,0.0,157.52915954589844,164.0,35608.11328125,0.0,2352.6767578125,1.0,281.2578125,283.560791015625,291.2297058105469,293.1875,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985453963279724,1.0,0.0,0.0,3.7014083862304688,3.701432943344116,9.141706982518372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5665.369140625,0.0,1590.7047119140625,3304.857421875,0.0,4175.94873046875,0.9167205095291138,1.0,0.0,3.0,1.0,0.0
12062880,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8392659425735474,0.3752723932266235,0.3407076299190521,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.9641154408454896,0.5605589151382446,0.5326732993125916,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249206542969,0.9145703911781312,0.4871160984039306,0.3418270647525787,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.825439453125,0.7934980392456055,0.3150147795677185,0.301710844039917,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.7016948461532593,0.2147619277238845,0.9832348227500916,284.82501220703125,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2619323730469,284.8229064941406,1.0,0.5736762285232544,1.0,1.0,0.0,1.0,-3.001961708068848,3.0019545555114746,7.243572781590046e-06,2.3178417682647705,0.9121022820472716,0.9121022820472716,0.0,157.52915954589844,164.0,35608.11328125,0.0,2352.6767578125,1.0,281.2578125,283.560791015625,291.2297058105469,293.1875,293.1499938964844,293.1499938964844,280.95001220703125,35945.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985453963279724,1.0,0.0,0.0,3.7014083862304688,3.701432943344116,9.141706982518372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5665.369140625,0.0,1590.7047119140625,3304.857421875,0.0,4175.94873046875,0.9167205095291138,1.0,0.0,3.0,1.0,0.0
12062940,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5959777832031,0.8312615752220154,0.3724054098129272,0.3383890390396118,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.9545095562934875,0.5575689077377319,0.5301507115364075,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.9074583053588868,0.4882290363311767,0.3427958786487579,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59625244140625,0.7861505150794983,0.3136889338493347,0.3007204830646515,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5970153808594,0.6944408416748047,0.2132973074913025,0.9778955578804016,284.5957946777344,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2401123046875,284.593505859375,1.0,0.5746252536773682,1.0,1.0,0.0,1.0,-2.9897007942199707,2.9896936416625977,7.184311471064575e-06,2.308283805847168,0.9056389927864076,0.9056389927864076,0.0,161.8175048828125,164.0,36200.77734375,0.0,2352.325439453125,1.0,280.9591064453125,283.3062744140625,291.1892395019531,293.1763000488281,293.1499938964844,293.1499938964844,280.95001220703125,36267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995660364627838,1.0,0.0,0.0,3.692557811737061,3.692582368850708,9.098041573452064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5399.64208984375,0.0,1583.0594482421875,3304.857421875,0.0,4263.2919921875,0.9149527549743652,1.0,0.0,3.0,1.0,0.0
12063000,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5938415527344,0.830941915512085,0.3722957074642181,0.3382876217365265,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934753417969,0.954114019870758,0.5574518442153931,0.5300384759902954,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59356689453125,0.9071851372718812,0.4882840812206268,0.3428318202495575,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5940856933594,0.7858561873435974,0.3136366903781891,0.3006735444068908,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5947570800781,0.6941463351249695,0.2132368683815002,0.9776462316513062,284.5936584472656,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.23931884765625,284.59161376953125,1.0,0.574652910232544,1.0,1.0,0.0,1.0,-2.989130735397339,2.989123582839966,7.181555702118203e-06,2.307836532592773,0.905421257019043,0.905421257019043,0.0,161.9871826171875,167.0,36194.234375,0.0,2352.157470703125,1.0,280.9578552246094,283.304443359375,291.1845092773437,293.1688537597656,293.1499938964844,293.1499938964844,280.6499938964844,36275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955931901931764,1.0,0.0,0.0,3.692016839981079,3.692041397094727,9.09537618554168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5721.1669921875,0.0,1582.50732421875,3304.857421875,0.0,4262.72216796875,0.914838969707489,1.0,0.0,3.0,1.0,0.0
12063060,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832092285156,0.8234001994132996,0.3692381680011749,0.3357464969158172,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944580376148224,0.5541793704032898,0.5271912813186646,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010868668556212,0.4893140792846679,0.3437027335166931,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789456844329834,0.3121179044246673,0.2994544506072998,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871445775032043,0.2115640342235565,0.9711576700210572,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751431584358215,1.0,1.0,0.0,1.0,-2.9744362831115723,2.974429130554199,7.110858405212639e-06,2.296377897262573,0.8961270451545715,0.8961270451545715,0.0,165.9846649169922,170.0,36856.20703125,0.0,2345.910888671875,1.0,280.657958984375,283.0612487792969,291.1645202636719,293.17626953125,293.1499938964844,293.1499938964844,280.95001220703125,36611.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670165061950684,3.670189380645752,8.9880296627598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5153.41943359375,0.0,1560.32275390625,3304.857421875,0.0,4300.0,0.910177767276764,1.0,0.0,3.0,1.0,0.0
12063120,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3832092285156,0.8234001994132996,0.3692381680011749,0.3357464969158172,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3828430175781,0.944580376148224,0.5541793704032898,0.5271912813186646,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3829345703125,0.9010868668556212,0.4893140792846679,0.3437027335166931,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3833923339844,0.7789456844329834,0.3121179044246673,0.2994544506072998,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.384033203125,0.6871445775032043,0.2115640342235565,0.9711576700210572,284.3830261230469,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.2187194824219,284.3811340332031,1.0,0.5751431584358215,1.0,1.0,0.0,1.0,-2.9744362831115723,2.974429130554199,7.110858405212639e-06,2.296377897262573,0.8961270451545715,0.8961270451545715,0.0,165.9846649169922,170.0,36856.20703125,0.0,2345.910888671875,1.0,280.657958984375,283.0612487792969,291.1645202636719,293.17626953125,293.1499938964844,293.1499938964844,280.95001220703125,36611.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670165061950684,3.670189380645752,8.9880296627598e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5153.41943359375,0.0,1560.32275390625,3304.857421875,0.0,4300.0,0.910177767276764,1.0,0.0,3.0,1.0,0.0
12063180,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.818669855594635,0.3679991662502289,0.3342098295688629,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.558349609375,0.9383867383003236,0.5527581572532654,0.5253759622573853,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.8982670307159424,0.4921279847621918,0.3453246653079986,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.7747294902801514,0.3117033839225769,0.2988097965717315,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55712890625,0.6826027035713196,0.2107072472572326,0.9665150046348572,284.55816650390625,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56005859375,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659855365753174,2.9659783840179443,7.069863841024926e-06,2.289573431015014,0.8923051953315735,0.8923051953315735,0.0,168.6510467529297,173.0,35817.75,0.0,2344.19873046875,1.0,280.9422607421875,283.28485107421875,291.0302124023437,292.93267822265625,293.1499938964844,293.1499938964844,281.25,36562.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833770990371704,1.0,0.0,0.0,3.6483964920043945,3.648420572280884,8.881725079845637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5016.06884765625,0.0,1535.59375,3304.857421875,0.0,4158.0087890625,0.905315399169922,1.0,0.0,3.0,1.0,0.0
12063240,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579833984375,0.818669855594635,0.3679991662502289,0.3342098295688629,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.558349609375,0.9383867383003236,0.5527581572532654,0.5253759622573853,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.8982670307159424,0.4921279847621918,0.3453246653079986,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.7747294902801514,0.3117033839225769,0.2988097965717315,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55712890625,0.6826027035713196,0.2107072472572326,0.9665150046348572,284.55816650390625,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2151184082031,284.56005859375,1.0,0.5757045745849609,1.0,1.0,0.0,1.0,-2.9659855365753174,2.9659783840179443,7.069863841024926e-06,2.289573431015014,0.8923051953315735,0.8923051953315735,0.0,168.6510467529297,173.0,35817.75,0.0,2344.19873046875,1.0,280.9422607421875,283.28485107421875,291.0302124023437,292.93267822265625,293.1499938964844,293.1499938964844,281.25,36562.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833770990371704,1.0,0.0,0.0,3.6483964920043945,3.648420572280884,8.881725079845637e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5016.06884765625,0.0,1535.59375,3304.857421875,0.0,4158.0087890625,0.905315399169922,1.0,0.0,3.0,1.0,0.0
12063300,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8176640868186951,0.3680588603019714,0.3340647220611572,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7307434082031,0.9370144009590148,0.5528254508972168,0.5251984596252441,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7302551269531,0.898347795009613,0.4942163527011871,0.3466139435768127,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.7739437222480774,0.3120086789131164,0.2989492416381836,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237854003906,0.6816232800483704,0.2107099443674087,0.9659630656242372,284.7297058105469,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.219482421875,284.7401733398437,1.0,0.5762877464294434,1.0,1.0,0.0,1.0,-2.9666450023651123,2.96663784980774,7.072767857607687e-06,2.289978265762329,0.8924965262413025,0.8924965262413025,0.0,169.43992614746094,173.0,35155.41796875,0.0,2349.383056640625,1.0,281.1986389160156,283.4854736328125,290.97186279296875,292.7817077636719,293.1499938964844,293.1499938964844,281.25,36446.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693064093589784,1.0,0.0,0.0,3.6401686668396,3.6401925086975098,8.841710155138571e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5171.939453125,0.0,1525.5919189453125,3304.857421875,0.0,4035.09619140625,0.903448760509491,1.0,0.0,3.0,1.0,0.0
12063360,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.817463219165802,0.3684421479701996,0.3343350887298584,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.9366647005081176,0.553291380405426,0.5255234241485596,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929992675781,0.8992962837219238,0.4966345429420471,0.3482320010662079,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.7739391326904297,0.3125973045825958,0.2994187474250793,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.6814315915107727,0.2109716534614563,0.9667320847511292,284.7929077148437,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2269897460937,284.7949523925781,1.0,0.5771504640579224,1.0,1.0,0.0,1.0,-2.970789194107056,2.9707820415496826,7.092363375704736e-06,2.293099880218506,0.8921359181404114,0.8921359181404114,0.0,169.95262145996094,176.0,35115.62890625,0.0,2359.463134765625,1.0,281.2417907714844,283.5468444824219,290.9936828613281,292.83740234375,293.1499938964844,293.1499938964844,281.54998779296875,36342.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623082876205444,1.0,0.0,0.0,3.634768724441528,3.63479256629944,8.815497380965098e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4944.9287109375,0.0,1518.8436279296875,3304.857421875,0.0,3973.135498046875,0.9021323919296264,1.0,0.0,3.0,1.0,0.0
12063420,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175665140151978,0.3696902692317962,0.3353234231472015,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366250038146972,0.5548537373542786,0.5268082618713379,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016941785812378,0.5019951462745667,0.3518375754356384,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745220065116882,0.3142617642879486,0.3008523881435394,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845702171326,0.2119791954755783,0.9706145524978638,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795577168464661,1.0,1.0,0.0,1.0,-2.984239339828491,2.984232187271118,7.156554602261167e-06,2.303406476974488,0.8951601982116699,0.8951601982116699,0.0,171.05052185058594,179.0,34509.3046875,0.0,2389.4619140625,1.0,281.5416259765625,283.80865478515625,290.99468994140625,292.8009338378906,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945646345615387,1.0,0.0,0.0,3.6319289207458496,3.63195276260376,8.801729336482822e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4889.9951171875,0.0,1513.5517578125,3304.857421875,0.0,3823.6572265625,0.9013018012046814,1.0,0.0,3.0,1.0,0.0
12063480,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8175665140151978,0.3696902692317962,0.3353234231472015,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.9366250038146972,0.5548537373542786,0.5268082618713379,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9016941785812378,0.5019951462745667,0.3518375754356384,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7745220065116882,0.3142617642879486,0.3008523881435394,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6817845702171326,0.2119791954755783,0.9706145524978638,285.0303955078125,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2456359863281,285.032470703125,1.0,0.5795577168464661,1.0,1.0,0.0,1.0,-2.984239339828491,2.984232187271118,7.156554602261167e-06,2.303406476974488,0.8951601982116699,0.8951601982116699,0.0,171.05052185058594,179.0,34509.3046875,0.0,2389.4619140625,1.0,281.5416259765625,283.80865478515625,290.99468994140625,292.8009338378906,293.1499938964844,293.1499938964844,281.8500061035156,36053.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945646345615387,1.0,0.0,0.0,3.6319289207458496,3.63195276260376,8.801729336482822e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4889.9951171875,0.0,1513.5517578125,3304.857421875,0.0,3823.6572265625,0.9013018012046814,1.0,0.0,3.0,1.0,0.0
12063540,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488778114319,0.3713832497596741,0.3367679119110107,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369084239006042,0.5569858551025391,0.5287091732025146,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904341161251068,0.5078572630882263,0.3558351695537567,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754542231559753,0.3163798153400421,0.3027743995189667,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826542615890503,0.2134501188993454,0.9768469929695128,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864360809326,3.002857208251953,7.2461398303858e-06,2.317772150039673,0.9013251066207886,0.9013251066207886,0.0,172.42271423339844,182.0,33957.765625,0.0,2430.63232421875,1.0,281.8416442871094,284.0671081542969,291.0009460449219,292.7781982421875,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329407215118408,1.0,0.0,0.0,3.641015291213989,3.6410391330718994,8.845823913361528e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5414.52783203125,0.0,1521.2095947265625,3304.857421875,0.0,3708.066162109375,0.9031125903129578,1.0,0.0,3.0,1.0,0.0
12063600,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8179488778114319,0.3713832497596741,0.3367679119110107,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.9369084239006042,0.5569858551025391,0.5287091732025146,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.904341161251068,0.5078572630882263,0.3558351695537567,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7754542231559753,0.3163798153400421,0.3027743995189667,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652893066406,0.6826542615890503,0.2134501188993454,0.9768469929695128,285.2663879394531,284.95001220703125,296.45001220703125,288.0467529296875,296.4503173828125,297.2668762207031,285.26837158203125,1.0,0.5827667117118835,1.0,1.0,0.0,1.0,-3.002864360809326,3.002857208251953,7.2461398303858e-06,2.317772150039673,0.9013251066207886,0.9013251066207886,0.0,172.42271423339844,182.0,33957.765625,0.0,2430.63232421875,1.0,281.8416442871094,284.0671081542969,291.0009460449219,292.7781982421875,293.1499938964844,293.1499938964844,281.54998779296875,35733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329407215118408,1.0,0.0,0.0,3.641015291213989,3.6410391330718994,8.845823913361528e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5414.52783203125,0.0,1521.2095947265625,3304.857421875,0.0,3708.066162109375,0.9031125903129578,1.0,0.0,3.0,1.0,0.0
12063660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288862228394,0.3711448609828949,0.3372447788715362,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.933775782585144,0.5571379661560059,0.5296182632446289,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039356112480164,0.511776864528656,0.3590864539146423,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739679217338562,0.3173688948154449,0.3042046427726745,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873052597046,0.2141653001308441,0.9818965196609496,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861349105834961,1.0,1.0,0.0,1.0,-3.016244888305664,3.016237497329712,7.31140744392178e-06,2.328333616256714,0.9011834859848022,0.9011834859848022,0.0,175.33448791503906,185.0,34723.3125,0.0,2470.380126953125,1.0,281.5578308105469,283.83612060546875,291.1114501953125,292.9923400878906,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536215662956238,1.0,0.0,0.0,3.648025989532471,3.64805006980896,8.879922006599372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5542.9248046875,0.0,1529.7523193359375,3304.857421875,0.0,3895.52880859375,0.904714584350586,1.0,0.0,3.0,1.0,0.0
12063720,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.8156288862228394,0.3711448609828949,0.3372447788715362,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.933775782585144,0.5571379661560059,0.5296182632446289,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9039356112480164,0.511776864528656,0.3590864539146423,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7739679217338562,0.3173688948154449,0.3042046427726745,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.6813873052597046,0.2141653001308441,0.9818965196609496,285.0627136230469,284.95001220703125,296.4290771484375,288.03826904296875,296.42950439453125,297.26885986328125,285.06109619140625,1.0,0.5861349105834961,1.0,1.0,0.0,1.0,-3.016244888305664,3.016237497329712,7.31140744392178e-06,2.328333616256714,0.9011834859848022,0.9011834859848022,0.0,175.33448791503906,185.0,34723.3125,0.0,2470.380126953125,1.0,281.5578308105469,283.83612060546875,291.1114501953125,292.9923400878906,293.1499938964844,293.1499938964844,281.25,35836.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536215662956238,1.0,0.0,0.0,3.648025989532471,3.64805006980896,8.879922006599372e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5542.9248046875,0.0,1529.7523193359375,3304.857421875,0.0,3895.52880859375,0.904714584350586,1.0,0.0,3.0,1.0,0.0
12063780,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095604181289673,0.3692016005516052,0.3359747529029846,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259714484214784,0.5552428364753723,0.5284165740013123,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995748162269592,0.5139758586883545,0.3609754741191864,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690523266792297,0.3170121610164642,0.3043205142021179,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767883896827698,0.213769793510437,0.98210346698761,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944004058838,3.015936851501465,7.310259206860792e-06,2.328233480453491,0.8976467251777649,0.8976467251777649,0.0,179.86004638671875,188.0,35357.70703125,0.0,2493.0927734375,1.0,281.2582397460937,283.5795288085937,291.1134033203125,293.04840087890625,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744548797607422,1.0,0.0,0.0,3.6462533473968506,3.64627742767334,8.87129374405049e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5009.4560546875,0.0,1529.5247802734375,3304.857421875,0.0,4080.3388671875,0.9044677019119264,1.0,0.0,3.0,1.0,0.0
12063840,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8095604181289673,0.3692016005516052,0.3359747529029846,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288269042969,0.9259714484214784,0.5552428364753723,0.5284165740013123,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.8995748162269592,0.5139758586883545,0.3609754741191864,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82940673828125,0.7690523266792297,0.3170121610164642,0.3043205142021179,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301086425781,0.6767883896827698,0.213769793510437,0.98210346698761,284.8290100097656,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.25537109375,284.8269958496094,1.0,0.5886858701705933,1.0,1.0,0.0,1.0,-3.015944004058838,3.015936851501465,7.310259206860792e-06,2.328233480453491,0.8976467251777649,0.8976467251777649,0.0,179.86004638671875,188.0,35357.70703125,0.0,2493.0927734375,1.0,281.2582397460937,283.5795288085937,291.1134033203125,293.04840087890625,293.1499938964844,293.1499938964844,281.54998779296875,36069.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744548797607422,1.0,0.0,0.0,3.6462533473968506,3.64627742767334,8.87129374405049e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5009.4560546875,0.0,1529.5247802734375,3304.857421875,0.0,4080.3388671875,0.9044677019119264,1.0,0.0,3.0,1.0,0.0
12063900,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8065028190612793,0.3686679899692535,0.3352571427822113,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9221255779266356,0.5546367168426514,0.5276156663894653,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.897493839263916,0.5155344605445862,0.3618577420711517,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.7665916085243225,0.3169776797294616,0.3042001724243164,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.6743961572647095,0.2136080116033554,0.9812853932380676,284.9750671386719,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2526550292969,284.98419189453125,1.0,0.5896925330162048,1.0,1.0,0.0,1.0,-3.014045476913452,3.0140380859375,7.300877769012004e-06,2.326690912246704,0.8992041945457458,0.8992041945457458,0.0,181.9982452392578,188.0,34676.609375,0.0,2500.53955078125,1.0,281.50128173828125,283.75506591796875,291.001220703125,292.8193054199219,293.1499938964844,293.1499938964844,281.54998779296875,36001.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656447768211364,1.0,0.0,0.0,3.645940065383911,3.6459641456604,8.869769771990832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5131.509765625,0.0,1528.6640625,3304.857421875,0.0,4002.741455078125,0.9044153094291688,1.0,0.0,3.0,1.0,0.0
12063960,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8048732876777649,0.3687184154987335,0.335157185792923,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9200067520141602,0.5546502470970154,0.5274562835693359,297.4349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8969269394874573,0.5176827907562256,0.3632339835166931,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7653493285179138,0.3173190653324127,0.3044348061084747,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.673119843006134,0.2137218415737152,0.9815452694892884,285.0274353027344,284.95001220703125,296.3695373535156,288.0294494628906,296.3702087402344,297.2555847167969,285.0287475585937,1.0,0.5907983779907227,1.0,1.0,0.0,1.0,-3.0159757137298584,3.0159683227539062,7.31003274268005e-06,2.3280959129333496,0.9002951979637146,0.9002951979637146,0.0,183.4527282714844,191.0,34603.55859375,0.0,2511.645263671875,1.0,281.54229736328125,283.806396484375,290.9845886230469,292.8210754394531,293.1499938964844,293.1499938964844,281.25,35924.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959870994091034,1.0,0.0,0.0,3.64812970161438,3.648153781890869,8.880427344593045e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5480.27099609375,0.0,1530.5224609375,3304.857421875,0.0,3951.435546875,0.9048193097114564,1.0,0.0,3.0,1.0,0.0
12064020,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009065389633179,0.3674823939800262,0.3345828354358673,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142835617064,0.5533961057662964,0.5268374085426331,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950497508049011,0.5205472111701965,0.3656460046768188,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624059319496155,0.3172736465930938,0.3047722578048706,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911687850952,0.2134682983160019,0.9818543195724488,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.01822829246521,3.018220901489258,7.321240900637349e-06,2.329956293106079,0.8967683911323547,0.8967683911323547,0.0,186.72520446777344,194.0,35214.30859375,0.0,2532.71728515625,1.0,281.2578430175781,283.5704040527344,291.06134033203125,292.9715576171875,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711719751358032,1.0,0.0,0.0,3.644830703735352,3.644854784011841,8.864373057804187e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4987.54345703125,0.0,1528.2935791015625,3304.857421875,0.0,4051.5244140625,0.904184639453888,1.0,0.0,3.0,1.0,0.0
