time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064080,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8009065389633179,0.3674823939800262,0.3345828354358673,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8141784667969,0.9151142835617064,0.5533961057662964,0.5268374085426331,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.8950497508049011,0.5205472111701965,0.3656460046768188,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81475830078125,0.7624059319496155,0.3172736465930938,0.3047722578048706,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.6701911687850952,0.2134682983160019,0.9818543195724488,284.8143615722656,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2497863769531,284.8124694824219,1.0,0.5929556488990784,1.0,1.0,0.0,1.0,-3.01822829246521,3.018220901489258,7.321240900637349e-06,2.329956293106079,0.8967683911323547,0.8967683911323547,0.0,186.72520446777344,194.0,35214.30859375,0.0,2532.71728515625,1.0,281.2578430175781,283.5704040527344,291.06134033203125,292.9715576171875,293.1499938964844,293.1499938964844,281.54998779296875,36116.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711719751358032,1.0,0.0,0.0,3.644830703735352,3.644854784011841,8.864373057804187e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4987.54345703125,0.0,1528.2935791015625,3304.857421875,0.0,4051.5244140625,0.904184639453888,1.0,0.0,3.0,1.0,0.0
12064140,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972205877304077,0.3671895861625671,0.3339989483356476,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106398820877076,0.5530162453651428,0.526139497756958,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934834599494934,0.5244325995445251,0.368068516254425,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596810460090637,0.3177164793014526,0.3050301074981689,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216389656067,0.2135248035192489,0.9817227125167848,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740104675293,3.019732713699341,7.328258107008878e-06,2.3309872150421143,0.8992229104042053,0.8992229104042053,0.0,189.77389526367188,197.0,34448.41796875,0.0,2551.2822265625,1.0,281.5421447753906,283.7977294921875,290.9739074707031,292.79559326171875,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549875855445862,1.0,0.0,0.0,3.645380973815918,3.645404815673828,8.867049245964154e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4881.572265625,0.0,1527.736572265625,3304.857421875,0.0,3907.781005859375,0.9042307138442992,1.0,0.0,3.0,1.0,0.0
12064200,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7972205877304077,0.3671895861625671,0.3339989483356476,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9106398820877076,0.5530162453651428,0.526139497756958,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8934834599494934,0.5244325995445251,0.368068516254425,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7596810460090637,0.3177164793014526,0.3050301074981689,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6674216389656067,0.2135248035192489,0.9817227125167848,285.0126342773437,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2525634765625,285.0139465332031,1.0,0.5949331521987915,1.0,1.0,0.0,1.0,-3.019740104675293,3.019732713699341,7.328258107008878e-06,2.3309872150421143,0.8992229104042053,0.8992229104042053,0.0,189.77389526367188,197.0,34448.41796875,0.0,2551.2822265625,1.0,281.5421447753906,283.7977294921875,290.9739074707031,292.79559326171875,293.1499938964844,293.1499938964844,281.8500061035156,35959.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549875855445862,1.0,0.0,0.0,3.645380973815918,3.645404815673828,8.867049245964154e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4881.572265625,0.0,1527.736572265625,3304.857421875,0.0,3907.781005859375,0.9042307138442992,1.0,0.0,3.0,1.0,0.0
12064260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962954044342041,0.3681991100311279,0.3347271084785461,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814922332764,0.5541184544563293,0.5269405841827393,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946716785430908,0.5296772122383118,0.3715560734272003,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592694759368896,0.3191390633583069,0.3062256574630737,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669084429740906,0.2143866121768951,0.9850221872329712,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166315078736,3.031158924102783,7.383644970104797e-06,2.3397326469421387,0.9048631191253662,0.9048631191253662,0.0,191.67648315429688,200.0,33753.3046875,0.0,2582.816650390625,1.0,281.841796875,284.045654296875,290.9612121582031,292.7311096191406,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936293601989746,1.0,0.0,0.0,3.655372142791748,3.655396223068237,8.915720854929532e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5392.3681640625,0.0,1536.995361328125,3304.857421875,0.0,3738.68994140625,0.9063016176223756,1.0,0.0,3.0,1.0,0.0
12064320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7962954044342041,0.3681991100311279,0.3347271084785461,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.9092814922332764,0.5541184544563293,0.5269405841827393,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.8946716785430908,0.5296772122383118,0.3715560734272003,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7592694759368896,0.3191390633583069,0.3062256574630737,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335205078125,0.6669084429740906,0.2143866121768951,0.9850221872329712,285.234375,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2670593261719,285.2358093261719,1.0,0.5974944233894348,1.0,1.0,0.0,1.0,-3.031166315078736,3.031158924102783,7.383644970104797e-06,2.3397326469421387,0.9048631191253662,0.9048631191253662,0.0,191.67648315429688,200.0,33753.3046875,0.0,2582.816650390625,1.0,281.841796875,284.045654296875,290.9612121582031,292.7311096191406,293.1499938964844,293.1499938964844,281.54998779296875,35711.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936293601989746,1.0,0.0,0.0,3.655372142791748,3.655396223068237,8.915720854929532e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5392.3681640625,0.0,1536.995361328125,3304.857421875,0.0,3738.68994140625,0.9063016176223756,1.0,0.0,3.0,1.0,0.0
12064380,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358021736145,0.367568165063858,0.3348122239112854,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062583446502686,0.5536248683929443,0.5271826982498169,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941351175308228,0.5331672430038452,0.3744980692863464,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576600313186646,0.3196765482425689,0.307194173336029,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654057502746582,0.2147040516138076,0.9881297945976256,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002394556999207,1.0,1.0,0.0,1.0,-3.040011167526245,3.040003776550293,7.427273430948844e-06,2.3467609882354736,0.9040731191635132,0.9040731191635132,0.0,194.58995056152344,203.0,34408.6328125,0.0,2614.826416015625,1.0,281.5577087402344,283.8072814941406,291.08453369140625,292.9471740722656,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516182541847228,1.0,0.0,0.0,3.661738395690918,3.6617624759674072,8.946803973230999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5515.73681640625,0.0,1545.180419921875,3304.857421875,0.0,3877.529052734375,0.907791018486023,1.0,0.0,3.0,1.0,0.0
12064440,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7937358021736145,0.367568165063858,0.3348122239112854,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9062583446502686,0.5536248683929443,0.5271826982498169,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8941351175308228,0.5331672430038452,0.3744980692863464,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7576600313186646,0.3196765482425689,0.307194173336029,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.6654057502746582,0.2147040516138076,0.9881297945976256,285.0199890136719,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2657165527344,285.0179748535156,1.0,0.6002394556999207,1.0,1.0,0.0,1.0,-3.040011167526245,3.040003776550293,7.427273430948844e-06,2.3467609882354736,0.9040731191635132,0.9040731191635132,0.0,194.58995056152344,203.0,34408.6328125,0.0,2614.826416015625,1.0,281.5577087402344,283.8072814941406,291.08453369140625,292.9471740722656,293.1499938964844,293.1499938964844,281.25,35855.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516182541847228,1.0,0.0,0.0,3.661738395690918,3.6617624759674072,8.946803973230999e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5515.73681640625,0.0,1545.180419921875,3304.857421875,0.0,3877.529052734375,0.907791018486023,1.0,0.0,3.0,1.0,0.0
12064500,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7911919355392456,0.3666020929813385,0.3342342972755432,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.90346097946167,0.5526233911514282,0.5265792608261108,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8925887942314148,0.5342315435409546,0.3754670023918152,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7558107972145081,0.3194586038589477,0.3072353005409241,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.6636502742767334,0.2144798040390014,0.9881333708763124,284.84393310546875,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.25927734375,284.83349609375,1.0,0.6013650298118591,1.0,1.0,0.0,1.0,-3.039815664291382,3.0398080348968506,7.426477623084793e-06,2.346677780151367,0.9016572833061218,0.9016572833061218,0.0,196.63650512695312,203.0,34993.1640625,0.0,2625.058349609375,1.0,281.3008728027344,283.6061706542969,291.1354064941406,293.085693359375,293.1499938964844,293.1499938964844,281.25,35993.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639434814453124,1.0,0.0,0.0,3.661564826965332,3.661588907241821,8.945955869421596e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5340.12158203125,0.0,1546.0225830078125,3304.857421875,0.0,3987.65966796875,0.9078009128570556,1.0,0.0,3.0,1.0,0.0
12064560,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781677246094,0.7879816293716431,0.3653503060340881,0.333277016878128,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.9000409245491028,0.5512535572052002,0.5255044102668762,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8903727531433105,0.5349950790405273,0.3761211037635803,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77838134765625,0.7533996105194092,0.3189810514450073,0.3069694340229034,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.6613280177116394,0.2140285819768905,0.9869686961174012,284.7779235839844,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2503967285156,284.7756652832031,1.0,0.6022507548332214,1.0,1.0,0.0,1.0,-3.0364439487457275,3.0364365577697754,7.410120360873407e-06,2.344120502471924,0.8997960090637207,0.8997960090637207,0.0,198.96031188964844,206.0,34949.953125,0.0,2630.6064453125,1.0,281.2580261230469,283.54522705078125,291.106201171875,293.0177307128906,293.1499938964844,293.1499938964844,280.95001220703125,36114.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690957069396972,1.0,0.0,0.0,3.6583425998687744,3.658366680145264,8.930217632041604e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5584.0205078125,0.0,1543.3299560546875,3304.857421875,0.0,4033.23876953125,0.9071997404098512,1.0,0.0,3.0,1.0,0.0
12064620,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813857197761536,0.3625122904777527,0.3310253024101257,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840326309204,0.5480238199234009,0.5228198170661926,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.885784924030304,0.5361324548721313,0.3771408200263977,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483614683151245,0.3176299631595611,0.3060164451599121,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553810119629,0.2127433568239212,0.9827153086662292,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.55328369140625,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481939315796,3.025474548339844,7.356762125709793e-06,2.3356783390045166,0.8926491141319275,0.8926491141319275,0.0,203.5179443359375,209.0,35550.52734375,0.0,2633.079345703125,1.0,280.9582214355469,283.2933654785156,291.09600830078125,293.0403137207031,293.1499938964844,293.1499938964844,281.25,36417.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822055101394652,1.0,0.0,0.0,3.6435635089874254,3.643587589263916,8.858210094331298e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5036.498046875,0.0,1529.13671875,3304.857421875,0.0,4147.865234375,0.9041022062301636,1.0,0.0,3.0,1.0,0.0
12064680,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552062988281,0.7813857197761536,0.3625122904777527,0.3310253024101257,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.8929840326309204,0.5480238199234009,0.5228198170661926,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55487060546875,0.885784924030304,0.5361324548721313,0.3771408200263977,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.7483614683151245,0.3176299631595611,0.3060164451599121,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5559997558594,0.6563553810119629,0.2127433568239212,0.9827153086662292,284.5550231933594,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2297058105469,284.55328369140625,1.0,0.6034653782844543,1.0,1.0,0.0,1.0,-3.025481939315796,3.025474548339844,7.356762125709793e-06,2.3356783390045166,0.8926491141319275,0.8926491141319275,0.0,203.5179443359375,209.0,35550.52734375,0.0,2633.079345703125,1.0,280.9582214355469,283.2933654785156,291.09600830078125,293.0403137207031,293.1499938964844,293.1499938964844,281.25,36417.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822055101394652,1.0,0.0,0.0,3.6435635089874254,3.643587589263916,8.858210094331298e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5036.498046875,0.0,1529.13671875,3304.857421875,0.0,4147.865234375,0.9041022062301636,1.0,0.0,3.0,1.0,0.0
12064740,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770854234695435,0.3613843023777008,0.3296242952346802,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882385492324829,0.5464972257614136,0.520956814289093,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835479021072388,0.5391055345535278,0.3788665533065796,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450774312019348,0.3172447085380554,0.3054378926753998,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334187507629,0.2120938748121261,0.9792356491088868,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044851541519165,1.0,1.0,0.0,1.0,-3.018739700317383,3.0187323093414307,7.323528279812308e-06,2.330268383026123,0.8910723328590393,0.8910723328590393,0.0,206.6995086669922,212.0,34499.25390625,0.0,2636.54052734375,1.0,281.2420654296875,283.5101928710937,290.982177734375,292.81317138671875,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96194326877594,1.0,0.0,0.0,3.630246162414551,3.630270004272461,8.79357457961305e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4906.39599609375,0.0,1513.79736328125,3304.857421875,0.0,3969.88916015625,0.901103377342224,1.0,0.0,3.0,1.0,0.0
12064800,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.7770854234695435,0.3613843023777008,0.3296242952346802,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8882385492324829,0.5464972257614136,0.520956814289093,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8835479021072388,0.5391055345535278,0.3788665533065796,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7450774312019348,0.3172447085380554,0.3054378926753998,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.6529334187507629,0.2120938748121261,0.9792356491088868,284.72711181640625,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2272033691406,284.7283935546875,1.0,0.6044851541519165,1.0,1.0,0.0,1.0,-3.018739700317383,3.0187323093414307,7.323528279812308e-06,2.330268383026123,0.8910723328590393,0.8910723328590393,0.0,206.6995086669922,212.0,34499.25390625,0.0,2636.54052734375,1.0,281.2420654296875,283.5101928710937,290.982177734375,292.81317138671875,293.1499938964844,293.1499938964844,281.54998779296875,36335.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96194326877594,1.0,0.0,0.0,3.630246162414551,3.630270004272461,8.79357457961305e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4906.39599609375,0.0,1513.79736328125,3304.857421875,0.0,3969.88916015625,0.901103377342224,1.0,0.0,3.0,1.0,0.0
12064860,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7758506536483765,0.361808717250824,0.3297808170318603,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8866240382194519,0.546716034412384,0.5208770632743835,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8843810558319092,0.5437275171279907,0.3818788528442383,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7443172335624695,0.318075031042099,0.3060266971588135,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6519944071769714,0.2124525010585785,0.9800758957862854,284.9457397460937,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9472961425781,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160385131836,3.024152994155884,7.34956847736612e-06,2.334331512451172,0.8928340673446655,0.8928340673446655,0.0,208.429443359375,215.0,33685.10546875,0.0,2655.8984375,1.0,281.54156494140625,283.7590026855469,290.9696044921875,292.7372436523437,293.1499938964844,293.1499938964844,281.8500061035156,36112.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385663866996764,1.0,0.0,0.0,3.625286817550659,3.625310659408569,8.769564487920434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4836.32177734375,0.0,1506.6842041015625,3304.857421875,0.0,3759.40087890625,0.8998505473136902,1.0,0.0,3.0,1.0,0.0
12064920,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.7758506536483765,0.361808717250824,0.3297808170318603,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8866240382194519,0.546716034412384,0.5208770632743835,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8843810558319092,0.5437275171279907,0.3818788528442383,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7443172335624695,0.318075031042099,0.3060266971588135,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.6519944071769714,0.2124525010585785,0.9800758957862854,284.9457397460937,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.24072265625,284.9472961425781,1.0,0.6061842441558838,1.0,1.0,0.0,1.0,-3.024160385131836,3.024152994155884,7.34956847736612e-06,2.334331512451172,0.8928340673446655,0.8928340673446655,0.0,208.429443359375,215.0,33685.10546875,0.0,2655.8984375,1.0,281.54156494140625,283.7590026855469,290.9696044921875,292.7372436523437,293.1499938964844,293.1499938964844,281.8500061035156,36112.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385663866996764,1.0,0.0,0.0,3.625286817550659,3.625310659408569,8.769564487920434e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4836.32177734375,0.0,1506.6842041015625,3304.857421875,0.0,3759.40087890625,0.8998505473136902,1.0,0.0,3.0,1.0,0.0
12064980,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757530808448792,0.362947404384613,0.3307013213634491,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862030506134033,0.547860324382782,0.5217999219894409,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863058090209961,0.5491284132003784,0.3855302929878235,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445985674858093,0.319606065750122,0.3073627054691314,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522154211997986,0.2134767174720764,0.9841740131378174,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086647510528564,1.0,1.0,0.0,1.0,-3.037292242050171,3.0372848510742188,7.413444109261036e-06,2.3444292545318604,0.8975679874420166,0.8975679874420166,0.0,209.8927764892578,218.0,32955.6640625,0.0,2688.906494140625,1.0,281.8415832519531,284.00787353515625,290.9936218261719,292.71856689453125,293.1499938964844,293.1499938964844,282.1499938964844,35835.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193111658096312,1.0,0.0,0.0,3.630655288696289,3.630679130554199,8.795556709628727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4782.14892578125,0.0,1510.5289306640625,3304.857421875,0.0,3582.7998046875,0.9008612632751464,1.0,0.0,3.0,1.0,0.0
12065040,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7757530808448792,0.362947404384613,0.3307013213634491,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8862030506134033,0.547860324382782,0.5217999219894409,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8863058090209961,0.5491284132003784,0.3855302929878235,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664428710937,0.7445985674858093,0.319606065750122,0.3073627054691314,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6522154211997986,0.2134767174720764,0.9841740131378174,285.1667175292969,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2586669921875,285.1681213378906,1.0,0.6086647510528564,1.0,1.0,0.0,1.0,-3.037292242050171,3.0372848510742188,7.413444109261036e-06,2.3444292545318604,0.8975679874420166,0.8975679874420166,0.0,209.8927764892578,218.0,32955.6640625,0.0,2688.906494140625,1.0,281.8415832519531,284.00787353515625,290.9936218261719,292.71856689453125,293.1499938964844,293.1499938964844,282.1499938964844,35835.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193111658096312,1.0,0.0,0.0,3.630655288696289,3.630679130554199,8.795556709628727e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4782.14892578125,0.0,1510.5289306640625,3304.857421875,0.0,3582.7998046875,0.9008612632751464,1.0,0.0,3.0,1.0,0.0
12065100,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.7757419347763062,0.3636538982391357,0.3312679827213287,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.8860383629798889,0.5486204028129578,0.522432267665863,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8872789144515991,0.5519893169403076,0.3874473571777344,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.7448066473007202,0.3205214738845825,0.30817511677742,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6524502635002136,0.2141439318656921,0.9869642853736876,285.3318786621094,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.2682800292969,285.3414611816406,1.0,0.6101489067077637,1.0,1.0,0.0,1.0,-3.0453672409057617,3.0453598499298096,7.452919362549437e-06,2.350663900375366,0.9017142057418824,0.9017142057418824,0.0,210.74197387695312,218.0,32309.54296875,0.0,2709.061767578125,1.0,282.0982666015625,284.2007751464844,290.97442626953125,292.6239624023437,293.1499938964844,293.1499938964844,282.1499938964844,35671.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080866575241088,1.0,0.0,0.0,3.637300729751587,3.637324571609497,8.827784085951862e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4936.10400390625,0.0,1516.6341552734375,3304.857421875,0.0,3478.8388671875,0.9022735357284546,1.0,0.0,3.0,1.0,0.0
12065160,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860168457031,0.7759763598442078,0.3644778430461883,0.3320222198963165,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.8861141204833984,0.5495264530181885,0.5232862234115601,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3862609863281,0.888491153717041,0.5549811124801636,0.3895333111286163,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858947753906,0.7452163100242615,0.3215480744838714,0.3091392815113067,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.6529029607772827,0.2149197906255722,0.9903801679611206,285.3861694335937,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2788391113281,285.3874206542969,1.0,0.6118091940879822,1.0,1.0,0.0,1.0,-3.055072069168091,3.05506443977356,7.500506399082951e-06,2.358159303665161,0.905220091342926,0.905220091342926,0.0,211.5487670898437,221.0,32268.111328125,0.0,2732.292236328125,1.0,282.1417541503906,284.2535400390625,291.0200500488281,292.71063232421875,293.1499938964844,293.1499938964844,281.8500061035156,35540.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041056036949158,1.0,0.0,0.0,3.647039175033569,3.64706301689148,8.875117600837257e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5286.4169921875,0.0,1526.4429931640625,3304.857421875,0.0,3441.82373046875,0.904321551322937,1.0,0.0,3.0,1.0,0.0
12065220,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739578485488892,0.3640706241130829,0.3323571979999542,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.549202561378479,0.5237597823143005,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882902264595032,0.5586750507354736,0.3926768898963928,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.744110107421875,0.3223035037517547,0.3103755712509155,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676612854004,0.2155645191669464,0.9952162504196168,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150059700012207,1.0,1.0,0.0,1.0,-3.067140817642212,3.0671331882476807,7.560468475276139e-06,2.367720365524292,0.9063680768013,0.9063680768013,0.0,214.6810302734375,224.0,32919.9296875,0.0,2772.480712890625,1.0,281.8577575683594,284.0111083984375,291.1524658203125,292.94110107421875,293.1499938964844,293.1499938964844,281.54998779296875,35662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923695743083954,1.0,0.0,0.0,3.660563945770264,3.660588026046753,8.941065061662812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5408.90478515625,0.0,1542.4207763671875,3304.857421875,0.0,3623.225341796875,0.907396912574768,1.0,0.0,3.0,1.0,0.0
12065280,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16766357421875,0.7739578485488892,0.3640706241130829,0.3323571979999542,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8837567567825317,0.549202561378479,0.5237597823143005,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.167236328125,0.8882902264595032,0.5586750507354736,0.3926768898963928,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.744110107421875,0.3223035037517547,0.3103755712509155,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.6520676612854004,0.2155645191669464,0.9952162504196168,285.1674194335937,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.2785949707031,285.1652526855469,1.0,0.6150059700012207,1.0,1.0,0.0,1.0,-3.067140817642212,3.0671331882476807,7.560468475276139e-06,2.367720365524292,0.9063680768013,0.9063680768013,0.0,214.6810302734375,224.0,32919.9296875,0.0,2772.480712890625,1.0,281.8577575683594,284.0111083984375,291.1524658203125,292.94110107421875,293.1499938964844,293.1499938964844,281.54998779296875,35662.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923695743083954,1.0,0.0,0.0,3.660563945770264,3.660588026046753,8.941065061662812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5408.90478515625,0.0,1542.4207763671875,3304.857421875,0.0,3623.225341796875,0.907396912574768,1.0,0.0,3.0,1.0,0.0
12065340,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866853713989,0.3619868457317352,0.3309547901153564,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365322113037,0.5468632578849792,0.5221332311630249,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849427103996277,0.5605544447898865,0.3943511247634887,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404577136039734,0.3216845393180847,0.3102518320083618,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289071083069,0.2150765061378479,0.9950467944145204,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174381256104,1.0,1.0,0.0,1.0,-3.065171480178833,3.0651638507843018,7.551079306722386e-06,2.3663330078125,0.9041297435760498,0.9041297435760498,0.0,219.34136962890625,227.0,33538.27734375,0.0,2792.93310546875,1.0,281.55816650390625,283.7488098144531,291.1703186035156,293.0113220214844,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944146454334259,1.0,0.0,0.0,3.664958477020264,3.664982795715332,8.9625467580845e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5478.43115234375,0.0,1549.134521484375,3304.857421875,0.0,3810.0791015625,0.9085367918014526,1.0,0.0,3.0,1.0,0.0
12065400,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7688866853713989,0.3619868457317352,0.3309547901153564,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8782365322113037,0.5468632578849792,0.5221332311630249,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.8849427103996277,0.5605544447898865,0.3943511247634887,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.7404577136039734,0.3216845393180847,0.3102518320083618,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.6487289071083069,0.2150765061378479,0.9950467944145204,284.9307861328125,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2628173828125,284.9289245605469,1.0,0.6173174381256104,1.0,1.0,0.0,1.0,-3.065171480178833,3.0651638507843018,7.551079306722386e-06,2.3663330078125,0.9041297435760498,0.9041297435760498,0.0,219.34136962890625,227.0,33538.27734375,0.0,2792.93310546875,1.0,281.55816650390625,283.7488098144531,291.1703186035156,293.0113220214844,293.1499938964844,293.1499938964844,281.25,35901.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944146454334259,1.0,0.0,0.0,3.664958477020264,3.664982795715332,8.9625467580845e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5478.43115234375,0.0,1549.134521484375,3304.857421875,0.0,3810.0791015625,0.9085367918014526,1.0,0.0,3.0,1.0,0.0
12065460,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632437944412231,0.3593841791152954,0.3289026618003845,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720723390579224,0.5437532663345337,0.5195525884628296,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810130953788757,0.5618425011634827,0.3954675793647766,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.736182689666748,0.3204417824745178,0.3093982636928558,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446403861045837,0.213978424668312,0.9916433095932008,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431640625,284.7215270996094,1.0,0.6187630295753479,1.0,1.0,0.0,1.0,-3.0558314323425293,3.055823802947998,7.505188477807678e-06,2.3591465950012207,0.8994030952453613,0.8994030952453613,0.0,224.03240966796875,230.0,34286.375,0.0,2798.8349609375,1.0,281.2581481933594,283.500732421875,291.15899658203125,293.04058837890625,293.1499938964844,293.1499938964844,281.54998779296875,36166.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599589109420776,1.0,0.0,0.0,3.659556865692138,3.659580945968628,8.936146400628786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4954.18701171875,0.0,1545.07275390625,3304.857421875,0.0,3952.21923828125,0.9075056910514832,1.0,0.0,3.0,1.0,0.0
12065520,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.7632437944412231,0.3593841791152954,0.3289026618003845,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.8720723390579224,0.5437532663345337,0.5195525884628296,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8810130953788757,0.5618425011634827,0.3954675793647766,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237548828125,0.736182689666748,0.3204417824745178,0.3093982636928558,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.6446403861045837,0.213978424668312,0.9916433095932008,284.723388671875,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.2431640625,284.7215270996094,1.0,0.6187630295753479,1.0,1.0,0.0,1.0,-3.0558314323425293,3.055823802947998,7.505188477807678e-06,2.3591465950012207,0.8994030952453613,0.8994030952453613,0.0,224.03240966796875,230.0,34286.375,0.0,2798.8349609375,1.0,281.2581481933594,283.500732421875,291.15899658203125,293.04058837890625,293.1499938964844,293.1499938964844,281.54998779296875,36166.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599589109420776,1.0,0.0,0.0,3.659556865692138,3.659580945968628,8.936146400628786e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4954.18701171875,0.0,1545.07275390625,3304.857421875,0.0,3952.21923828125,0.9075056910514832,1.0,0.0,3.0,1.0,0.0
12065580,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601677894592,0.3583708107471466,0.327635794878006,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678891658782959,0.5422318577766418,0.5177241563796997,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791432976722717,0.5649212002754211,0.3972732126712799,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506941795349,0.3201017379760742,0.3088812828063965,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418005228042603,0.2134569436311721,0.9888243675231934,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256729125977,3.0502493381500244,7.4773747655854095e-06,2.3546507358551025,0.899981677532196,0.899981677532196,0.0,227.33914184570312,233.0,33236.03125,0.0,2804.982177734375,1.0,281.542236328125,283.7122802734375,291.0361633300781,292.8064270019531,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408777356147766,1.0,0.0,0.0,3.6557815074920654,3.655805587768554,8.917718332668301e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5400.9072265625,0.0,1540.2154541015625,3304.857421875,0.0,3780.423095703125,0.9066338539123536,1.0,0.0,3.0,1.0,0.0
12065640,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7595601677894592,0.3583708107471466,0.327635794878006,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8678891658782959,0.5422318577766418,0.5177241563796997,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8791432976722717,0.5649212002754211,0.3972732126712799,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7333506941795349,0.3201017379760742,0.3088812828063965,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6418005228042603,0.2134569436311721,0.9888243675231934,284.89080810546875,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.24041748046875,284.891845703125,1.0,0.6199595928192139,1.0,1.0,0.0,1.0,-3.050256729125977,3.0502493381500244,7.4773747655854095e-06,2.3546507358551025,0.899981677532196,0.899981677532196,0.0,227.33914184570312,233.0,33236.03125,0.0,2804.982177734375,1.0,281.542236328125,283.7122802734375,291.0361633300781,292.8064270019531,293.1499938964844,293.1499938964844,281.25,36080.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408777356147766,1.0,0.0,0.0,3.6557815074920654,3.655805587768554,8.917718332668301e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5400.9072265625,0.0,1540.2154541015625,3304.857421875,0.0,3780.423095703125,0.9066338539123536,1.0,0.0,3.0,1.0,0.0
12065700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7584304809570312,0.3578139245510101,0.3273822963237762,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.866539716720581,0.5414820909500122,0.5172607898712158,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8789302110671997,0.566349446773529,0.3984862565994262,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7598876953125,0.7325305938720703,0.3199837803840637,0.3089227080345154,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.640963613986969,0.2132775038480758,0.988530457019806,284.7582397460937,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.23895263671875,284.75006103515625,1.0,0.6207011342048645,1.0,1.0,0.0,1.0,-3.0505528450012207,3.050545215606689,7.478897714463528e-06,2.3549091815948486,0.8974384069442749,0.8974384069442749,0.0,228.6049652099609,233.0,33985.87109375,0.0,2812.155517578125,1.0,281.298583984375,283.54058837890625,291.12213134765625,292.993896484375,293.1499938964844,293.1499938964844,281.25,36174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468681812286376,1.0,0.0,0.0,3.652557611465454,3.652581691741944,8.901996579879778e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5264.9091796875,0.0,1537.3194580078125,3304.857421875,0.0,3834.704833984375,0.9059234261512756,1.0,0.0,3.0,1.0,0.0
12065760,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078552246094,0.7566360235214233,0.3568648099899292,0.3267233669757843,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.864544689655304,0.5403331518173218,0.5163880586624146,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.8779935836791992,0.5673267841339111,0.3993209600448608,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7312105894088745,0.3196118474006653,0.3087310791015625,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7085266113281,0.6396898031234741,0.2129189372062683,0.9875622391700744,284.7076721191406,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2329406738281,284.7060852050781,1.0,0.6213500499725342,1.0,1.0,0.0,1.0,-3.048325061798096,3.048317670822144,7.468091553164413e-06,2.3532371520996094,0.8952733278274536,0.8952733278274536,0.0,230.27438354492188,236.0,34001.3671875,0.0,2816.399658203125,1.0,281.2576599121094,283.4890441894531,291.1295166015625,292.97515869140625,293.1499938964844,293.1499938964844,281.54998779296875,36269.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497587084770204,1.0,0.0,0.0,3.646664619445801,3.64668869972229,8.873295769262768e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4930.02734375,0.0,1531.4759521484375,3304.857421875,0.0,3860.7880859375,0.9047019481658936,1.0,0.0,3.0,1.0,0.0
12065820,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539489269256592,0.3562168180942535,0.3258733451366424,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614455461502075,0.5392690300941467,0.5151028633117676,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770825266838074,0.5707535743713379,0.4014360010623932,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292370796203613,0.3196243941783905,0.3085984587669372,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377495527267456,0.2127394676208496,0.9863852262496948,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227233409881592,1.0,1.0,0.0,1.0,-3.04671597480774,3.046708345413208,7.459883818228263e-06,2.351857900619507,0.8957225680351257,0.8957225680351257,0.0,233.04234313964844,239.0,32980.9765625,0.0,2827.59130859375,1.0,281.5421142578125,283.70440673828125,291.0462951660156,292.7977905273437,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321039319038392,1.0,0.0,0.0,3.640420436859131,3.64044451713562,8.842933993946644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4813.86669921875,0.0,1523.6239013671875,3304.857421875,0.0,3700.410888671875,0.903248369693756,1.0,0.0,3.0,1.0,0.0
12065880,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7539489269256592,0.3562168180942535,0.3258733451366424,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8614455461502075,0.5392690300941467,0.5151028633117676,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8770825266838074,0.5707535743713379,0.4014360010623932,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7292370796203613,0.3196243941783905,0.3085984587669372,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6377495527267456,0.2127394676208496,0.9863852262496948,284.87896728515625,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2352905273437,284.880126953125,1.0,0.6227233409881592,1.0,1.0,0.0,1.0,-3.04671597480774,3.046708345413208,7.459883818228263e-06,2.351857900619507,0.8957225680351257,0.8957225680351257,0.0,233.04234313964844,239.0,32980.9765625,0.0,2827.59130859375,1.0,281.5421142578125,283.70440673828125,291.0462951660156,292.7977905273437,293.1499938964844,293.1499938964844,281.8500061035156,36145.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321039319038392,1.0,0.0,0.0,3.640420436859131,3.64044451713562,8.842933993946644e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4813.86669921875,0.0,1523.6239013671875,3304.857421875,0.0,3700.410888671875,0.903248369693756,1.0,0.0,3.0,1.0,0.0
