time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12065940,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484795570374,0.3566892743110657,0.3261590600013733,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387143135071,0.5394420027732849,0.515087902545929,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227899551392,0.5754337310791016,0.4045508205890655,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287397384643555,0.3205240964889526,0.3093269765377044,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.637247622013092,0.2133045345544815,0.9884498715400696,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892809867859,1.0,1.0,0.0,1.0,-3.054136037826538,3.054128408432007,7.496087164327037e-06,2.357511043548584,0.8989185094833374,0.8989185094833374,0.0,234.9154663085937,242.0,32010.1484375,0.0,2852.188720703125,1.0,281.8416748046875,283.93902587890625,291.0269775390625,292.7147827148437,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106154441833496,1.0,0.0,0.0,3.64226007461548,3.642284154891968,8.851873758430884e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4736.13818359375,0.0,1524.0728759765625,3304.857421875,0.0,3502.314453125,0.9035187363624572,1.0,0.0,3.0,1.0,0.0
12066000,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7530484795570374,0.3566892743110657,0.3261590600013733,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8601387143135071,0.5394420027732849,0.515087902545929,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8780227899551392,0.5754337310791016,0.4045508205890655,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.7287397384643555,0.3205240964889526,0.3093269765377044,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.637247622013092,0.2133045345544815,0.9884498715400696,285.07037353515625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2491760253906,285.0716857910156,1.0,0.6246892809867859,1.0,1.0,0.0,1.0,-3.054136037826538,3.054128408432007,7.496087164327037e-06,2.357511043548584,0.8989185094833374,0.8989185094833374,0.0,234.9154663085937,242.0,32010.1484375,0.0,2852.188720703125,1.0,281.8416748046875,283.93902587890625,291.0269775390625,292.7147827148437,293.1499938964844,293.1499938964844,282.1499938964844,35932.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106154441833496,1.0,0.0,0.0,3.64226007461548,3.642284154891968,8.851873758430884e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4736.13818359375,0.0,1524.0728759765625,3304.857421875,0.0,3502.314453125,0.9035187363624572,1.0,0.0,3.0,1.0,0.0
12066060,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7527844905853271,0.3576751053333282,0.3269871473312378,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.8594963550567627,0.5402846336364746,0.5157852172851562,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.8795758485794067,0.5806925892829895,0.4081355929374695,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.7288457751274109,0.3219329416751861,0.3105958700180053,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642822265625,0.6374229788780212,0.2143561542034149,0.9928970336914062,285.2649230957031,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2655334472656,1.0,0.6272660493850708,1.0,1.0,0.0,1.0,-3.0671465396881104,3.067138910293579,7.560051017208025e-06,2.3675377368927,0.9047261476516724,0.9047261476516724,0.0,236.70236206054688,245.0,31117.921875,-0.0,2887.73046875,1.0,282.1417236328125,284.17413330078125,291.0338134765625,292.671630859375,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909430503845215,1.0,0.0,0.0,3.6532695293426514,3.6532936096191406,8.905468007469608e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5215.6787109375,0.0,1534.45654296875,3304.857421875,0.0,3319.025634765625,0.9058142304420472,1.0,0.0,3.0,1.0,0.0
12066120,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2648010253906,0.7527844905853271,0.3576751053333282,0.3269871473312378,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26495361328125,0.8594963550567627,0.5402846336364746,0.5157852172851562,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649841308594,0.8795758485794067,0.5806925892829895,0.4081355929374695,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.7288457751274109,0.3219329416751861,0.3105958700180053,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642822265625,0.6374229788780212,0.2143561542034149,0.9928970336914062,285.2649230957031,284.95001220703125,295.2851867675781,288.11260986328125,295.2863464355469,297.2655944824219,285.2655334472656,1.0,0.6272660493850708,1.0,1.0,0.0,1.0,-3.0671465396881104,3.067138910293579,7.560051017208025e-06,2.3675377368927,0.9047261476516724,0.9047261476516724,0.0,236.70236206054688,245.0,31117.921875,-0.0,2887.73046875,1.0,282.1417236328125,284.17413330078125,291.0338134765625,292.671630859375,293.1499938964844,293.1499938964844,281.8500061035156,35685.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909430503845215,1.0,0.0,0.0,3.6532695293426514,3.6532936096191406,8.905468007469608e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5215.6787109375,0.0,1534.45654296875,3304.857421875,0.0,3319.025634765625,0.9058142304420472,1.0,0.0,3.0,1.0,0.0
12066180,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510358691215515,0.3570897877216339,0.3270594775676727,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811054229736,0.5395523309707642,0.5157537460327148,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8794435262680054,0.5840798020362854,0.4110030233860016,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278141379356384,0.3223923146724701,0.311482161283493,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366581916809082,0.2147929817438125,0.9965332746505736,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299513578414917,1.0,1.0,0.0,1.0,-3.076094388961792,3.0760867595672607,7.60470948080183e-06,2.3746471405029297,0.9049757122993468,0.9049757122993468,0.0,239.6949920654297,248.0,31977.1015625,-0.0,2921.564453125,1.0,281.8577880859375,283.9481811523437,291.1693115234375,292.90789794921875,293.1499938964844,293.1499938964844,281.54998779296875,35791.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083564281463624,1.0,0.0,0.0,3.661817789077759,3.661841869354248,8.947192213781818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5349.98974609375,0.0,1544.7943115234375,3304.857421875,0.0,3481.343994140625,0.9077693223953248,1.0,0.0,3.0,1.0,0.0
12066240,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.7510358691215515,0.3570897877216339,0.3270594775676727,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8573811054229736,0.5395523309707642,0.5157537460327148,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8794435262680054,0.5840798020362854,0.4110030233860016,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.7278141379356384,0.3223923146724701,0.311482161283493,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.6366581916809082,0.2147929817438125,0.9965332746505736,285.0806884765625,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2651672363281,285.0790710449219,1.0,0.6299513578414917,1.0,1.0,0.0,1.0,-3.076094388961792,3.0760867595672607,7.60470948080183e-06,2.3746471405029297,0.9049757122993468,0.9049757122993468,0.0,239.6949920654297,248.0,31977.1015625,-0.0,2921.564453125,1.0,281.8577880859375,283.9481811523437,291.1693115234375,292.90789794921875,293.1499938964844,293.1499938964844,281.54998779296875,35791.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083564281463624,1.0,0.0,0.0,3.661817789077759,3.661841869354248,8.947192213781818e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5349.98974609375,0.0,1544.7943115234375,3304.857421875,0.0,3481.343994140625,0.9077693223953248,1.0,0.0,3.0,1.0,0.0
12066300,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7492935061454773,0.356229305267334,0.3265451192855835,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8554296493530273,0.5385191440582275,0.5150856971740723,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8784337639808655,0.5851255059242249,0.411947101354599,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.7265540957450867,0.3221668601036072,0.3115012645721435,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.6355798244476318,0.2146489322185516,0.9968448877334596,284.93096923828125,284.95001220703125,295.19287109375,288.1100158691406,295.1939392089844,297.25946044921875,284.9222717285156,1.0,0.631056547164917,1.0,1.0,0.0,1.0,-3.0762109756469727,3.0762033462524414,7.605443443026161e-06,2.374802827835083,0.903397500514984,0.903397500514984,0.0,241.7248077392578,248.0,32770.90625,-0.0,2932.449462890625,1.0,281.6008605957031,283.7582397460937,291.2240905761719,293.0570068359375,293.1499938964844,293.1499938964844,281.54998779296875,35902.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9228652715682985,1.0,0.0,0.0,3.663425922393799,3.663450002670288,8.955052521741891e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5194.5517578125,0.0,1547.425048828125,3304.857421875,0.0,3615.5771484375,0.9081652164459229,1.0,0.0,3.0,1.0,0.0
12066360,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7471097111701965,0.3551208674907684,0.3257054686546325,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8530189394950867,0.5371655821800232,0.5140092372894287,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8769374489784241,0.5858712792396545,0.4125904738903045,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7248868346214294,0.3217026591300964,0.3112396001815796,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.6341084241867065,0.2142948061227798,0.9960769414901732,284.87567138671875,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2508239746094,284.87384033203125,1.0,0.6319422721862793,1.0,1.0,0.0,1.0,-3.0734474658966064,3.073439836502075,7.5918951552012e-06,2.372715711593628,0.9023028016090392,0.9023028016090392,0.0,243.988998413086,251.0,32796.890625,-0.0,2938.68115234375,1.0,281.5580139160156,283.70166015625,291.1949462890625,292.9979858398437,293.1499938964844,293.1499938964844,281.25,35999.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930552065372467,1.0,0.0,0.0,3.662542581558228,3.662566661834717,8.950733558776847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5433.92138671875,0.0,1547.1663818359375,3304.857421875,0.0,3686.20068359375,0.9080653190612792,1.0,0.0,3.0,1.0,0.0
12066420,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.742558479309082,0.3525570929050445,0.3237015306949615,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.8480008244514465,0.5340136885643005,0.5113862156867981,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.873694658279419,0.5868182182312012,0.413511574268341,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212393283843994,0.3203714489936828,0.3103053867816925,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308158040046692,0.213204026222229,0.9926784634590148,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6724548339844,1.0,0.6331940293312073,1.0,1.0,0.0,1.0,-3.063789129257202,3.063781499862671,7.544332675024634e-06,2.3652920722961426,0.8969544768333435,0.8969544768333435,0.0,248.44520568847656,239.0,33638.99609375,-0.0,2942.294921875,1.0,281.2581787109375,283.4618225097656,291.1772766113281,293.0279235839844,293.1499938964844,293.1499938964844,281.54998779296875,36256.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490980505943298,1.0,0.0,0.0,3.653727769851685,3.653751850128174,8.907701385396649e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4920.1650390625,0.0,1539.2403564453125,3304.857421875,0.0,3854.832763671875,0.9062659740447998,1.0,0.0,3.0,1.0,0.0
12066480,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.742558479309082,0.3525570929050445,0.3237015306949615,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.8480008244514465,0.5340136885643005,0.5113862156867981,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67401123046875,0.873694658279419,0.5868182182312012,0.413511574268341,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.7212393283843994,0.3203714489936828,0.3103053867816925,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751403808594,0.6308158040046692,0.213204026222229,0.9926784634590148,284.6741943359375,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2290344238281,284.6724548339844,1.0,0.6331940293312073,1.0,1.0,0.0,1.0,-3.063789129257202,3.063781499862671,7.544332675024634e-06,2.3652920722961426,0.8969544768333435,0.8969544768333435,0.0,248.44520568847656,239.0,33638.99609375,-0.0,2942.294921875,1.0,281.2581787109375,283.4618225097656,291.1772766113281,293.0279235839844,293.1499938964844,293.1499938964844,281.54998779296875,36256.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490980505943298,1.0,0.0,0.0,3.653727769851685,3.653751850128174,8.907701385396649e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4920.1650390625,0.0,1539.2403564453125,3304.857421875,0.0,3854.832763671875,0.9062659740447998,1.0,0.0,3.0,1.0,0.0
12066540,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815598487854,0.3514871597290039,0.3221572637557983,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830659866333,0.532321035861969,0.5091742277145386,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771050572395325,0.5894772410392761,0.4148389995098114,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224648594856262,0.319898396730423,0.3094119131565094,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404342651367,0.2126686722040176,0.9885818362236024,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.629927933216095,1.0,1.0,0.0,1.0,-3.054860591888428,3.0548529624938965,7.500074389099609e-06,2.358251571655273,0.8967074155807495,0.8967074155807495,0.0,245.00387573242188,227.0,32457.791015625,-0.0,2906.203125,1.0,281.54217529296875,283.6668701171875,291.0359191894531,292.7729187011719,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314442276954652,1.0,0.0,0.0,3.646537065505981,3.646561145782471,8.872674470694619e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4781.18212890625,0.0,1530.6126708984375,3304.857421875,0.0,3694.371826171875,0.9046304225921632,1.0,0.0,3.0,1.0,0.0
12066600,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.7433815598487854,0.3514871597290039,0.3221572637557983,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.8490830659866333,0.532321035861969,0.5091742277145386,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.8771050572395325,0.5894772410392761,0.4148389995098114,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.7224648594856262,0.319898396730423,0.3094119131565094,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.6316404342651367,0.2126686722040176,0.9885818362236024,284.8337707519531,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.2253723144531,284.8347473144531,1.0,0.629927933216095,1.0,1.0,0.0,1.0,-3.054860591888428,3.0548529624938965,7.500074389099609e-06,2.358251571655273,0.8967074155807495,0.8967074155807495,0.0,245.00387573242188,227.0,32457.791015625,-0.0,2906.203125,1.0,281.54217529296875,283.6668701171875,291.0359191894531,292.7729187011719,293.1499938964844,293.1499938964844,281.8500061035156,36173.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314442276954652,1.0,0.0,0.0,3.646537065505981,3.646561145782471,8.872674470694619e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4781.18212890625,0.0,1530.6126708984375,3304.857421875,0.0,3694.371826171875,0.9046304225921632,1.0,0.0,3.0,1.0,0.0
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488775253295898,0.3517982363700866,0.321867972612381,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122282028198,0.532145619392395,0.5083773136138916,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212730407715,0.593672513961792,0.4172808229923248,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279191613197327,0.3205442130565643,0.3094498217105865,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.636293888092041,0.2130654156208038,0.9877802729606628,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.055563449859619,3.055556058883667,7.503276719944552e-06,2.3586888313293457,0.8992093205451965,0.8992093205451965,0.0,236.3867034912109,215.0,31434.99609375,-0.0,2862.716064453125,1.0,281.8417358398437,283.8992004394531,290.9920654296875,292.6559143066406,293.1499938964844,293.1499938964844,282.1499938964844,35983.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074538946151732,1.0,0.0,0.0,3.64651131629944,3.6465351581573486,8.872549415173125e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4695.32666015625,0.0,1529.1688232421875,3304.857421875,0.0,3472.9599609375,0.904502272605896,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488775253295898,0.3517982363700866,0.321867972612381,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8553122282028198,0.532145619392395,0.5083773136138916,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861212730407715,0.593672513961792,0.4172808229923248,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279191613197327,0.3205442130565643,0.3094498217105865,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.636293888092041,0.2130654156208038,0.9877802729606628,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252047419548035,1.0,1.0,0.0,1.0,-3.055563449859619,3.055556058883667,7.503276719944552e-06,2.3586888313293457,0.8992093205451965,0.8992093205451965,0.0,236.3867034912109,215.0,31434.99609375,-0.0,2862.716064453125,1.0,281.8417358398437,283.8992004394531,290.9920654296875,292.6559143066406,293.1499938964844,293.1499938964844,282.1499938964844,35983.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074538946151732,1.0,0.0,0.0,3.64651131629944,3.6465351581573486,8.872549415173125e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4695.32666015625,0.0,1529.1688232421875,3304.857421875,0.0,3472.9599609375,0.904502272605896,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074962615967,0.352744311094284,0.3221779465675354,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.864601731300354,0.5327275991439819,0.5083339214324951,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983505368232727,0.5985663533210754,0.4202380180358886,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109354972839,0.3218326568603515,0.3100927174091339,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035301208496,0.2140788733959198,0.9896178245544434,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415838241577,3.062408208847046,7.536873908975394e-06,2.363939046859741,0.9042275547981262,0.9042275547981262,0.0,225.54635620117188,203.0,30469.458984375,-0.0,2819.8837890625,1.0,282.1417541503906,284.1313781738281,290.98760986328125,292.596435546875,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885540783405304,1.0,0.0,0.0,3.655055046081543,3.655079126358032,8.914174713936518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5163.21728515625,0.0,1536.953125,3304.857421875,0.0,3268.48193359375,0.9062581658363342,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571074962615967,0.352744311094284,0.3221779465675354,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.864601731300354,0.5327275991439819,0.5083339214324951,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983505368232727,0.5985663533210754,0.4202380180358886,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358109354972839,0.3218326568603515,0.3100927174091339,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434035301208496,0.2140788733959198,0.9896178245544434,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199920177459717,1.0,1.0,0.0,1.0,-3.062415838241577,3.062408208847046,7.536873908975394e-06,2.363939046859741,0.9042275547981262,0.9042275547981262,0.0,225.54635620117188,203.0,30469.458984375,-0.0,2819.8837890625,1.0,282.1417541503906,284.1313781738281,290.98760986328125,292.596435546875,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885540783405304,1.0,0.0,0.0,3.655055046081543,3.655079126358032,8.914174713936518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5163.21728515625,0.0,1536.953125,3304.857421875,0.0,3268.48193359375,0.9062581658363342,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616240978240967,0.3527469635009765,0.3222573399543762,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697371482849121,0.5325706005096436,0.5082642436027527,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049354791641236,0.6004008054733276,0.4216248095035553,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401564121246338,0.3222360610961914,0.3104300796985626,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474219560623169,0.2144655138254165,0.9908315539360046,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2573547363281,285.0678405761719,1.0,0.617277979850769,1.0,1.0,0.0,1.0,-3.0659661293029785,3.065958499908448,7.554569037893088e-06,2.366767644882202,0.903804361820221,0.903804361820221,0.0,219.955810546875,203.0,31266.640625,-0.0,2797.73876953125,1.0,281.8984375,283.9591979980469,291.1015319824219,292.8236999511719,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949347734451294,1.0,0.0,0.0,3.658984422683716,3.659008502960205,8.933350841289212e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5047.08154296875,0.0,1541.7227783203125,3304.857421875,0.0,3356.324951171875,0.9071170687675476,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654608488082886,0.3522296547889709,0.321781188249588,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8742361068725586,0.5318598747253418,0.5076006650924683,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9110878705978394,0.601617693901062,0.422476202249527,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440006136894226,0.3222620785236358,0.3103971183300018,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.6510021090507507,0.2145739942789077,0.9908785223960876,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.25347900390625,285.0220031738281,1.0,0.6143063902854919,1.0,1.0,0.0,1.0,-3.065643310546875,3.065635919570923,7.553188879683148e-06,2.366606473922729,0.9037302732467652,0.9037302732467652,0.0,214.7860565185547,191.0,31318.640625,-0.0,2770.052490234375,1.0,281.85760498046875,283.9056701660156,291.11700439453125,292.8243103027344,293.1499938964844,293.1499938964844,281.54998779296875,35867.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019272923469543,1.0,0.0,0.0,3.6608171463012695,3.660841226577759,8.9423031113256e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5293.26416015625,0.0,1544.243896484375,3304.857421875,0.0,3421.54296875,0.9075966477394104,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216746330261,0.3503971695899963,0.3200054466724396,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925158500671,0.529499888420105,0.5052877068519592,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234282970428468,0.6031089425086975,0.4234297275543213,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512242794036865,0.3215981125831604,0.3096089363098144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725840568542,0.2142049372196197,0.9882806539535522,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076178550720215,1.0,1.0,0.0,1.0,-3.0578129291534424,3.057805299758911,7.514858225476928e-06,2.360648393630981,0.9002512097358704,0.9002512097358704,0.0,204.74961853027344,179.0,32104.5859375,-0.0,2702.18994140625,1.0,281.55816650390625,283.6591796875,291.1342468261719,292.9049377441406,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240477681159972,1.0,0.0,0.0,3.6584222316741934,3.658446311950684,8.930605872592423e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5372.0888671875,0.0,1543.190673828125,3304.857421875,0.0,3626.4658203125,0.9072006344795228,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725216746330261,0.3503971695899963,0.3200054466724396,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826925158500671,0.529499888420105,0.5052877068519592,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234282970428468,0.6031089425086975,0.4234297275543213,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512242794036865,0.3215981125831604,0.3096089363098144,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576725840568542,0.2142049372196197,0.9882806539535522,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2377014160156,284.814453125,1.0,0.6076178550720215,1.0,1.0,0.0,1.0,-3.0578129291534424,3.057805299758911,7.514858225476928e-06,2.360648393630981,0.9002512097358704,0.9002512097358704,0.0,204.74961853027344,179.0,32104.5859375,-0.0,2702.18994140625,1.0,281.55816650390625,283.6591796875,291.1342468261719,292.9049377441406,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240477681159972,1.0,0.0,0.0,3.6584222316741934,3.658446311950684,8.930605872592423e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5372.0888671875,0.0,1543.190673828125,3304.857421875,0.0,3626.4658203125,0.9072006344795228,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779002785682678,0.3486412465572357,0.3182830214500427,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891794681549072,0.527242124080658,0.5030353665351868,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.933081030845642,0.6037557125091553,0.4237833321094513,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567369341850281,0.3206928074359894,0.3085901439189911,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626703143119812,0.2135636806488037,0.98454749584198,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,294.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019986867904663,1.0,1.0,0.0,1.0,-3.0477514266967773,3.047744035720825,7.465531780326273e-06,2.352900266647339,0.8954823613166809,0.8954823613166809,0.0,197.13601684570312,179.0,33007.71875,-0.0,2642.954833984375,1.0,281.2705078125,283.4396667480469,291.135986328125,292.9715576171875,293.1499938964844,293.1499938964844,281.25,36297.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412079453468324,1.0,0.0,0.0,3.65013599395752,3.650160074234009,8.890196454558463e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5169.17041015625,0.0,1535.54736328125,3304.857421875,0.0,3783.4228515625,0.9054776430130004,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797240614891052,0.3480530381202698,0.3176397979259491,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913877606391907,0.5264702439308167,0.5021958947181702,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363452196121216,0.6039690971374512,0.4238331019878387,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.758612334728241,0.3203624784946441,0.3081788420677185,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643523573875427,0.2133154720067978,0.9830018281936646,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000165939331055,1.0,1.0,0.0,1.0,-3.0436761379241943,3.043668746948242,7.445552455465075e-06,2.3497424125671387,0.894166111946106,0.894166111946106,0.0,194.5760955810547,167.0,32982.9296875,-0.0,2621.7890625,1.0,281.2582092285156,283.423583984375,291.1076965332031,292.9281005859375,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433133006095886,1.0,0.0,0.0,3.646317005157471,3.64634108543396,8.87160410911747e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4865.49072265625,0.0,1531.6595458984375,3304.857421875,0.0,3802.528076171875,0.9046701788902284,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.789950430393219,0.3471648395061493,0.3159742951393127,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251886367798,0.5248590707778931,0.4997603297233581,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526588916778564,0.6066312193870544,0.4249205887317657,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686756253242493,0.319987416267395,0.3070679306983948,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733869910240173,0.2129899114370346,0.9783693552017212,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0331358909606934,3.033128499984741,7.393607120320667e-06,2.341407299041748,0.8930729627609253,0.8930729627609253,0.0,183.0721435546875,155.0,31744.5859375,-0.0,2542.03857421875,1.0,281.5420837402344,283.6264038085937,290.9506530761719,292.6557006835937,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258443117141724,1.0,0.0,0.0,3.635603904724121,3.6356279850006095,8.819550316729874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4720.72802734375,0.0,1519.2060546875,3304.857421875,0.0,3642.9921875,0.9022520780563354,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.789950430393219,0.3471648395061493,0.3159742951393127,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.903251886367798,0.5248590707778931,0.4997603297233581,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526588916778564,0.6066312193870544,0.4249205887317657,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686756253242493,0.319987416267395,0.3070679306983948,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733869910240173,0.2129899114370346,0.9783693552017212,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.0331358909606934,3.033128499984741,7.393607120320667e-06,2.341407299041748,0.8930729627609253,0.8930729627609253,0.0,183.0721435546875,155.0,31744.5859375,-0.0,2542.03857421875,1.0,281.5420837402344,283.6264038085937,290.9506530761719,292.6557006835937,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258443117141724,1.0,0.0,0.0,3.635603904724121,3.6356279850006095,8.819550316729874e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4720.72802734375,0.0,1519.2060546875,3304.857421875,0.0,3642.9921875,0.9022520780563354,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.804908275604248,0.3476043045520782,0.3156481087207794,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9215444922447203,0.5247218608856201,0.4988370239734649,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727943539619446,0.6108370423316956,0.4272434711456299,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832801938056946,0.3206972479820251,0.3070045709609985,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866435408592224,0.2135578095912933,0.9775778651237488,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.033389091491699,3.033381700515747,7.394559361273423e-06,2.3414831161499023,0.894768238067627,0.894768238067627,0.0,170.18341064453125,143.0,30734.80078125,-0.0,2475.832275390625,1.0,281.84161376953125,283.8611145019531,290.8926696777344,292.5233459472656,293.1499938964844,293.1499938964844,282.1499938964844,36076.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013009071350098,1.0,0.0,0.0,3.6320841312408447,3.632107973098755,8.802480806480162e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4633.0322265625,0.0,1513.8984375,3304.857421875,0.0,3415.70751953125,0.9013419151306152,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.804908275604248,0.3476043045520782,0.3156481087207794,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.9215444922447203,0.5247218608856201,0.4988370239734649,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727943539619446,0.6108370423316956,0.4272434711456299,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7832801938056946,0.3206972479820251,0.3070045709609985,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866435408592224,0.2135578095912933,0.9775778651237488,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.2288513183594,284.961181640625,1.0,0.584632158279419,1.0,1.0,0.0,1.0,-3.033389091491699,3.033381700515747,7.394559361273423e-06,2.3414831161499023,0.894768238067627,0.894768238067627,0.0,170.18341064453125,143.0,30734.80078125,-0.0,2475.832275390625,1.0,281.84161376953125,283.8611145019531,290.8926696777344,292.5233459472656,293.1499938964844,293.1499938964844,282.1499938964844,36076.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013009071350098,1.0,0.0,0.0,3.6320841312408447,3.632107973098755,8.802480806480162e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4633.0322265625,0.0,1513.8984375,3304.857421875,0.0,3415.70751953125,0.9013419151306152,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.8133745193481445,0.3480586111545563,0.3157085180282593,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327330589294434,0.5249404311180115,0.4986639320850372,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830283522605896,0.6132053732872009,0.4285942912101745,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919255495071411,0.321291834115982,0.3072128295898437,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945229768753052,0.2140663266181945,0.9782373309135436,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811273455619812,1.0,1.0,0.0,1.0,-3.0359177589416504,3.0359103679656982,7.406825716316234e-06,2.343406438827514,0.8971524834632874,0.8971524834632874,0.0,163.63778686523438,143.0,29885.712890625,-0.0,2446.674560546875,1.0,282.0982360839844,284.0450744628906,290.8499755859375,292.394287109375,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88644939661026,1.0,0.0,0.0,3.633411645889282,3.633435487747192,8.808916618363583e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4764.3984375,0.0,1514.397216796875,3304.857421875,0.0,3276.987548828125,0.9015864729881288,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224650025367737,0.3486543893814087,0.3159679174423218,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451369643211364,0.5253288149833679,0.4987268447875976,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932325482368468,0.6157331466674805,0.4301345646381378,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.80166095495224,0.3220296204090118,0.3076002895832062,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487731933594,0.7033915519714355,0.2147116065025329,0.9796366691589355,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777934789657593,1.0,1.0,0.0,1.0,-3.040302276611328,3.040294885635376,7.428185654134722e-06,2.3467698097229004,0.8990052342414856,0.8990052342414856,0.0,156.99473571777344,131.0,29785.87890625,-0.0,2420.4072265625,1.0,282.1417236328125,284.0960693359375,290.8785400390625,292.4540100097656,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788435459136963,1.0,0.0,0.0,3.637373208999634,3.637397050857544,8.82813594671461e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4562.08154296875,0.0,1517.974609375,3304.857421875,0.0,3205.741943359375,0.9023631811141968,1.0,0.0,3.0,1.0,0.0
12067620,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8379340171813965,0.3500407338142395,0.3167529106140136,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.9650753736495972,0.5263575911521912,0.4991964101791382,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225921511650085,0.4176123738288879,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179409503936768,0.3237113356590271,0.3087053298950195,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182824611663818,0.2162123769521713,0.9840779304504396,285.3470153808594,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704885721206665,1.0,1.0,0.0,1.0,-3.03345251083374,3.033445119857788,7.39548113415367e-06,2.34179162979126,0.9059464335441588,0.9059464335441588,0.0,146.34622192382812,134.0,28874.62109375,-0.0,2352.584228515625,1.0,282.4416809082031,284.3290100097656,290.8736877441406,292.4033508300781,293.1499938964844,293.1499938964844,282.1499938964844,35578.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598135709762573,1.0,0.0,0.0,3.652390480041504,3.652414321899414,8.901182013687503e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5014.85791015625,0.0,1532.6712646484375,3304.857421875,0.0,3027.256591796875,0.9055423736572266,1.0,0.0,3.0,1.0,0.0
12067680,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8379340171813965,0.3500407338142395,0.3167529106140136,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.9650753736495972,0.5263575911521912,0.4991964101791382,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225921511650085,0.4176123738288879,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179409503936768,0.3237113356590271,0.3087053298950195,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182824611663818,0.2162123769521713,0.9840779304504396,285.3470153808594,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704885721206665,1.0,1.0,0.0,1.0,-3.03345251083374,3.033445119857788,7.39548113415367e-06,2.34179162979126,0.9059464335441588,0.9059464335441588,0.0,146.34622192382812,134.0,28874.62109375,-0.0,2352.584228515625,1.0,282.4416809082031,284.3290100097656,290.8736877441406,292.4033508300781,293.1499938964844,293.1499938964844,282.1499938964844,35578.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598135709762573,1.0,0.0,0.0,3.652390480041504,3.652414321899414,8.901182013687503e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5014.85791015625,0.0,1532.6712646484375,3304.857421875,0.0,3027.256591796875,0.9055423736572266,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451023101806641,0.3497372269630432,0.3168339431285858,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733821153640748,0.5256799459457397,0.4989535510540008,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307365894317627,0.4066105186939239,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254312872886658,0.3242997527122497,0.3094668090343475,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252632975578308,0.2170424610376358,0.9881797432899476,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.29498291015625,285.13348388671875,1.0,0.5670056939125061,1.0,1.0,0.0,1.0,-3.0258679389953613,3.025860548019409,7.358153652603505e-06,2.3357701301574707,0.906688630580902,0.906688630580902,0.0,141.5882568359375,137.0,29534.162109375,-0.0,2314.167724609375,1.0,282.15777587890625,284.08795166015625,290.9907531738281,292.6121826171875,293.1499938964844,293.1499938964844,281.8500061035156,35704.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782939314842224,1.0,0.0,0.0,3.6642379760742174,3.664262056350708,8.959023034549318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5126.818359375,0.0,1546.8466796875,3304.857421875,0.0,3200.590087890625,0.9082491993904114,1.0,0.0,3.0,1.0,0.0
