time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451023101806641,0.3497372269630432,0.3168339431285858,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733821153640748,0.5256799459457397,0.4989535510540008,297.4846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307365894317627,0.4066105186939239,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254312872886658,0.3242997527122497,0.3094668090343475,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252632975578308,0.2170424610376358,0.9881797432899476,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.29498291015625,285.13348388671875,1.0,0.5670056939125061,1.0,1.0,0.0,1.0,-3.0258679389953613,3.025860548019409,7.358153652603505e-06,2.3357701301574707,0.906688630580902,0.906688630580902,0.0,141.5882568359375,137.0,29534.162109375,-0.0,2314.167724609375,1.0,282.15777587890625,284.08795166015625,290.9907531738281,292.6121826171875,293.1499938964844,293.1499938964844,281.8500061035156,35704.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782939314842224,1.0,0.0,0.0,3.6642379760742174,3.664262056350708,8.959023034549318e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5126.818359375,0.0,1546.8466796875,3304.857421875,0.0,3200.590087890625,0.9082491993904114,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456386923789978,0.3481076061725616,0.3155622780323028,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741077423095704,0.5234847068786621,0.497136116027832,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362535357475281,0.4041729867458343,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266741037368774,0.3237077295780182,0.3091048002243042,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266858816146851,0.2169438302516937,0.988499104976654,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654785633087158,1.0,1.0,0.0,1.0,-3.019172430038452,3.0191650390625,7.325528713408858e-06,2.3305599689483643,0.9046404361724854,0.9046404361724854,0.0,140.3492889404297,140.0,30344.818359375,-0.0,2295.651611328125,1.0,281.85809326171875,283.8390197753906,290.9979553222656,292.68096923828125,293.1499938964844,293.1499938964844,281.54998779296875,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013286232948304,1.0,0.0,0.0,3.668012857437134,3.668036937713623,8.977490892903006e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5201.3095703125,0.0,1552.6834716796875,3304.857421875,0.0,3415.966064453125,0.9092324376106262,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456386923789978,0.3481076061725616,0.3155622780323028,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9741077423095704,0.5234847068786621,0.497136116027832,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362535357475281,0.4041729867458343,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8266741037368774,0.3237077295780182,0.3091048002243042,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266858816146851,0.2169438302516937,0.988499104976654,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.293212890625,284.923583984375,1.0,0.5654785633087158,1.0,1.0,0.0,1.0,-3.019172430038452,3.0191650390625,7.325528713408858e-06,2.3305599689483643,0.9046404361724854,0.9046404361724854,0.0,140.3492889404297,140.0,30344.818359375,-0.0,2295.651611328125,1.0,281.85809326171875,283.8390197753906,290.9979553222656,292.68096923828125,293.1499938964844,293.1499938964844,281.54998779296875,35917.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013286232948304,1.0,0.0,0.0,3.668012857437134,3.668036937713623,8.977490892903006e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5201.3095703125,0.0,1552.6834716796875,3304.857421875,0.0,3415.966064453125,0.9092324376106262,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425586223602295,0.3459050953388214,0.3137372732162475,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707531332969666,0.520577073097229,0.4945878386497497,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393995881080627,0.4064763784408569,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243861794471741,0.3224696516990661,0.3081067204475403,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248576283454895,0.2162211090326309,0.9860716462135316,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650548338890076,1.0,1.0,0.0,1.0,-3.012566089630127,3.012558937072754,7.293417183973361e-06,2.325422525405884,0.8998373746871948,0.8998373746871948,0.0,140.9986572265625,143.0,31138.396484375,-0.0,2287.07470703125,1.0,281.5581359863281,283.5937194824219,290.96356201171875,292.6918640136719,293.1499938964844,293.1499938964844,281.25,36178.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208210706710817,1.0,0.0,0.0,3.662127733230591,3.66215181350708,8.948705954026082e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5265.140625,0.0,1548.046142578125,3304.857421875,0.0,3596.73388671875,0.908090353012085,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425586223602295,0.3459050953388214,0.3137372732162475,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.9707531332969666,0.520577073097229,0.4945878386497497,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.6393995881080627,0.4064763784408569,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243861794471741,0.3224696516990661,0.3081067204475403,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248576283454895,0.2162211090326309,0.9860716462135316,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650548338890076,1.0,1.0,0.0,1.0,-3.012566089630127,3.012558937072754,7.293417183973361e-06,2.325422525405884,0.8998373746871948,0.8998373746871948,0.0,140.9986572265625,143.0,31138.396484375,-0.0,2287.07470703125,1.0,281.5581359863281,283.5937194824219,290.96356201171875,292.6918640136719,293.1499938964844,293.1499938964844,281.25,36178.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208210706710817,1.0,0.0,0.0,3.662127733230591,3.66215181350708,8.948705954026082e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5265.140625,0.0,1548.046142578125,3304.857421875,0.0,3596.73388671875,0.908090353012085,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403027057647705,0.3446856141090393,0.3127504289150238,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681759476661682,0.5189775824546814,0.4932024478912353,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.640278697013855,0.4086509048938751,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225039839744568,0.3217122852802276,0.3074899911880493,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232309579849243,0.2157036364078521,0.9842035174369812,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650945901870728,1.0,1.0,0.0,1.0,-3.0093414783477783,3.009334087371826,7.277764780155849e-06,2.322913408279419,0.8958516120910645,0.8958516120910645,0.0,141.7378387451172,143.0,31932.232421875,-0.0,2285.066650390625,1.0,281.301025390625,283.4076232910156,290.97625732421875,292.783203125,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932226061820984,1.0,0.0,0.0,3.655317783355713,3.655341863632202,8.915456533031829e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5099.9150390625,0.0,1541.621826171875,3304.857421875,0.0,3701.52880859375,0.9066391587257384,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.837523341178894,0.3433719277381897,0.3116154670715332,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649304151535034,0.5172695517539978,0.4916492998600006,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407364010810852,0.4114816784858703,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201112747192383,0.3208612203598022,0.3067477941513061,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211143374443054,0.2150829285383224,0.98177307844162,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652257204055786,1.0,1.0,0.0,1.0,-3.005699396133423,3.0056920051574707,7.260120582941454e-06,2.320085525512696,0.8924013376235962,0.8924013376235962,0.0,142.7298583984375,146.0,31966.5078125,-0.0,2283.607177734375,1.0,281.2582092285156,283.3571472167969,290.9259338378906,292.6944580078125,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367214441299438,1.0,0.0,0.0,3.645388126373291,3.64541220664978,8.867084488883847e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4762.46728515625,0.0,1531.5621337890625,3304.857421875,0.0,3742.591796875,0.9045472145080566,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.8334164619445801,0.3423177599906921,0.3102883398532867,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9597122073173524,0.5154713988304138,0.489534854888916,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.9990000128746032,0.6431198716163635,0.4162242412567138,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8164216876029968,0.3202199935913086,0.3058764934539795,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.7177689671516418,0.2145522981882095,0.978612184524536,284.6865539550781,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.6877746582031,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.0024073123931885,3.0023999214172363,7.243909749377053e-06,2.317409038543701,0.8902555108070374,0.8902555108070374,0.0,144.51596069335938,149.0,30902.033203125,-0.0,2286.85107421875,1.0,281.5420837402344,283.57379150390625,290.7725524902344,292.4306030273437,293.1499938964844,293.1499938964844,281.8500061035156,36395.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171828031539916,1.0,0.0,0.0,3.629847764968872,3.6298716068267822,8.791644177108537e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4630.173828125,0.0,1513.802978515625,3304.857421875,0.0,3563.137451171875,0.9010558128356934,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.8334164619445801,0.3423177599906921,0.3102883398532867,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9597122073173524,0.5154713988304138,0.489534854888916,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68670654296875,0.9990000128746032,0.6431198716163635,0.4162242412567138,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863098144531,0.8164216876029968,0.3202199935913086,0.3058764934539795,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68585205078125,0.7177689671516418,0.2145522981882095,0.978612184524536,284.6865539550781,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.24346923828125,284.6877746582031,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.0024073123931885,3.0023999214172363,7.243909749377053e-06,2.317409038543701,0.8902555108070374,0.8902555108070374,0.0,144.51596069335938,149.0,30902.033203125,-0.0,2286.85107421875,1.0,281.5420837402344,283.57379150390625,290.7725524902344,292.4306030273437,293.1499938964844,293.1499938964844,281.8500061035156,36395.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171828031539916,1.0,0.0,0.0,3.629847764968872,3.6298716068267822,8.791644177108537e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4630.173828125,0.0,1513.802978515625,3304.857421875,0.0,3563.137451171875,0.9010558128356934,1.0,0.0,3.0,1.0,0.0
12068340,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315538763999939,0.3425358235836029,0.3103096783161163,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568824768066406,0.5151312947273254,0.4889886975288391,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473584771156311,0.4192548394203186,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147639036178589,0.3206880688667297,0.3061436116695404,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163228988647461,0.2149174362421035,0.9795714616775512,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.25201416015625,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.006886482238769,3.0068793296813965,7.265336989803472e-06,2.320779323577881,0.8909186720848083,0.8909186720848083,0.0,145.93081665039062,152.0,29934.822265625,-0.0,2302.1708984375,1.0,281.841552734375,283.8138427734375,290.7193603515625,292.3070983886719,293.1499938964844,293.1499938964844,282.1499938964844,36201.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922614455223083,1.0,0.0,0.0,3.621652841567993,3.6216766834259033,8.751992481847992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4547.17236328125,0.0,1503.354736328125,3304.857421875,0.0,3331.35009765625,0.8990996479988098,1.0,0.0,3.0,1.0,0.0
12068400,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315538763999939,0.3425358235836029,0.3103096783161163,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568824768066406,0.5151312947273254,0.4889886975288391,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473584771156311,0.4192548394203186,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147639036178589,0.3206880688667297,0.3061436116695404,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163228988647461,0.2149174362421035,0.9795714616775512,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.25201416015625,284.881103515625,1.0,0.5674046874046326,1.0,1.0,0.0,1.0,-3.006886482238769,3.0068793296813965,7.265336989803472e-06,2.320779323577881,0.8909186720848083,0.8909186720848083,0.0,145.93081665039062,152.0,29934.822265625,-0.0,2302.1708984375,1.0,281.841552734375,283.8138427734375,290.7193603515625,292.3070983886719,293.1499938964844,293.1499938964844,282.1499938964844,36201.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922614455223083,1.0,0.0,0.0,3.621652841567993,3.6216766834259033,8.751992481847992e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4547.17236328125,0.0,1503.354736328125,3304.857421875,0.0,3331.35009765625,0.8990996479988098,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304702639579773,0.3433431386947632,0.3109535872936249,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9549186825752258,0.5155221223831177,0.4892444610595703,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527184844017029,0.4218904078006744,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139272332191467,0.3217794299125671,0.3070818483829498,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.715778648853302,0.2158650457859039,0.9834178686141968,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.0826416015625,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.016883134841919,3.016875982284546,7.313631158467615e-06,2.328454732894897,0.8943071961402893,0.8943071961402893,0.0,147.41415405273438,155.0,29087.416015625,-0.0,2327.890625,1.0,282.1415100097656,284.056640625,290.70660400390625,292.2429504394531,293.1499938964844,293.1499938964844,282.45001220703125,35951.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699954748153687,1.0,0.0,0.0,3.622671365737915,3.622695207595825,8.756915690355527e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4482.01806640625,0.0,1502.61328125,3304.857421875,0.0,3122.768310546875,0.8991581797599792,1.0,0.0,3.0,1.0,0.0
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304702639579773,0.3433431386947632,0.3109535872936249,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.9549186825752258,0.5155221223831177,0.4892444610595703,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527184844017029,0.4218904078006744,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139272332191467,0.3217794299125671,0.3070818483829498,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.715778648853302,0.2158650457859039,0.9834178686141968,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2684326171875,285.0826416015625,1.0,0.5696424245834351,1.0,1.0,0.0,1.0,-3.016883134841919,3.016875982284546,7.313631158467615e-06,2.328454732894897,0.8943071961402893,0.8943071961402893,0.0,147.41415405273438,155.0,29087.416015625,-0.0,2327.890625,1.0,282.1415100097656,284.056640625,290.70660400390625,292.2429504394531,293.1499938964844,293.1499938964844,282.45001220703125,35951.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699954748153687,1.0,0.0,0.0,3.622671365737915,3.622695207595825,8.756915690355527e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4482.01806640625,0.0,1502.61328125,3304.857421875,0.0,3122.768310546875,0.8991581797599792,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298300504684448,0.3446779549121856,0.3120695948600769,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534249305725098,0.5165337920188904,0.4900907874107361,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589685678482056,0.4244566261768341,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135550022125244,0.3233768343925476,0.3085103929042816,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157921195030212,0.2172859013080597,0.9894571900367736,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411176681519,1.0,1.0,0.0,1.0,-3.031300067901612,3.031292676925659,7.383658157777971e-06,2.3395650386810303,0.9010260701179504,0.9010260701179504,0.0,149.05531311035156,158.0,28462.517578125,-0.0,2362.6787109375,1.0,282.4415588378906,284.3096008300781,290.70758056640625,292.2095642089844,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525586128234863,1.0,0.0,0.0,3.635023832321167,3.635047674179077,8.816735999062075e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4943.8076171875,0.0,1513.9427490234375,3304.857421875,0.0,2959.240966796875,0.9017091393470764,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298300504684448,0.3446779549121856,0.3120695948600769,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534249305725098,0.5165337920188904,0.4900907874107361,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589685678482056,0.4244566261768341,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135550022125244,0.3233768343925476,0.3085103929042816,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157921195030212,0.2172859013080597,0.9894571900367736,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725411176681519,1.0,1.0,0.0,1.0,-3.031300067901612,3.031292676925659,7.383658157777971e-06,2.3395650386810303,0.9010260701179504,0.9010260701179504,0.0,149.05531311035156,158.0,28462.517578125,-0.0,2362.6787109375,1.0,282.4415588378906,284.3096008300781,290.70758056640625,292.2095642089844,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525586128234863,1.0,0.0,0.0,3.635023832321167,3.635047674179077,8.816735999062075e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4943.8076171875,0.0,1513.9427490234375,3304.857421875,0.0,2959.240966796875,0.9017091393470764,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.8291651606559753,0.3447917997837066,0.3125342130661011,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.9522664546966552,0.5165098309516907,0.4904454946517944,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6614007353782654,0.426186740398407,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130874037742615,0.323858380317688,0.309215635061264,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155935764312744,0.2178081274032592,0.9926415085792542,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2936096191406,285.1519775390625,1.0,0.5741696357727051,1.0,1.0,0.0,1.0,-3.0390446186065674,3.039036989212036,7.421580903610447e-06,2.345604419708252,0.9010059237480164,0.9010059237480164,0.0,150.09127807617188,158.0,29136.630859375,-0.0,2382.28515625,1.0,282.1988525390625,284.1312866210937,290.8221130371094,292.4379577636719,293.1499938964844,293.1499938964844,282.1499938964844,35696.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650262951850891,1.0,0.0,0.0,3.641089677810669,3.641113519668579,8.846186005939671e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4831.4013671875,0.0,1521.014404296875,3304.857421875,0.0,3076.15234375,0.9030344486236572,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271982073783875,0.3443094193935394,0.3123568296432495,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495609998703004,0.5158534049987793,0.4901155531406402,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.9990000128746032,0.6628851890563965,0.4292146265506744,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114393353462219,0.3238890767097473,0.3094696998596191,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.714338481426239,0.2179862260818481,0.994334638118744,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.28826904296875,285.10369873046875,1.0,0.5757429599761963,1.0,1.0,0.0,1.0,-3.044420003890991,3.044412612915039,7.44802673580125e-06,2.3498241901397705,0.901428520679474,0.901428520679474,0.0,151.5811309814453,161.0,29217.005859375,-0.0,2399.94921875,1.0,282.1577453613281,284.07684326171875,290.830810546875,292.4329833984375,293.1499938964844,293.1499938964844,281.8500061035156,35760.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744401335716248,1.0,0.0,0.0,3.644871950149536,3.6448957920074463,8.864573146638577e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5063.52734375,0.0,1525.6815185546875,3304.857421875,0.0,3164.456787109375,0.903955101966858,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213748335838318,0.3424318730831146,0.3110606074333191,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956305503844,0.5134871602058411,0.4883418083190918,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637381911277771,0.437246024608612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061567544937134,0.3231122493743896,0.3091257810592651,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099171280860901,0.2176118642091751,0.9943719506263732,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945653915405,1.0,1.0,0.0,1.0,-3.050023078918457,3.050015687942505,7.475689017155673e-06,2.3542423248291016,0.8987073302268982,0.8987073302268982,0.0,155.22328186035156,164.0,29987.31640625,-0.0,2429.291259765625,1.0,281.8582763671875,283.8273010253906,290.831787109375,292.49615478515625,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998268842697144,1.0,0.0,0.0,3.6461217403411865,3.6461455821990967,8.870653118719929e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4594.69921875,0.0,1528.7469482421875,3304.857421875,0.0,3401.970458984375,0.904381275177002,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213748335838318,0.3424318730831146,0.3110606074333191,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416956305503844,0.5134871602058411,0.4883418083190918,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637381911277771,0.437246024608612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061567544937134,0.3231122493743896,0.3091257810592651,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099171280860901,0.2176118642091751,0.9943719506263732,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.263916015625,284.8831787109375,1.0,0.5785945653915405,1.0,1.0,0.0,1.0,-3.050023078918457,3.050015687942505,7.475689017155673e-06,2.3542423248291016,0.8987073302268982,0.8987073302268982,0.0,155.22328186035156,164.0,29987.31640625,-0.0,2429.291259765625,1.0,281.8582763671875,283.8273010253906,290.831787109375,292.49615478515625,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998268842697144,1.0,0.0,0.0,3.6461217403411865,3.6461455821990967,8.870653118719929e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4594.69921875,0.0,1528.7469482421875,3304.857421875,0.0,3401.970458984375,0.904381275177002,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350986480713,0.3418587148189544,0.3102042078971863,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193837165833,0.5123478174209595,0.4869087338447571,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654602885246277,0.4444824755191803,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013994693756104,0.3230243921279907,0.3088510632514953,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182788848877,0.2175769209861755,0.9938246607780457,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.054975748062134,3.0549683570861816,7.499821094825165e-06,2.35799527168274,0.9020103812217712,0.9020103812217712,0.0,158.54754638671875,167.0,29246.701171875,-0.0,2455.869384765625,1.0,282.14215087890625,284.0536193847656,290.6700134277344,292.2427978515625,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865935206413269,1.0,0.0,0.0,3.6510064601898193,3.6510305404663086,8.894438110473857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5004.29833984375,0.0,1533.1160888671875,3304.857421875,0.0,3278.33642578125,0.9054069519042968,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.8164350986480713,0.3418587148189544,0.3102042078971863,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347193837165833,0.5123478174209595,0.4869087338447571,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654602885246277,0.4444824755191803,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013994693756104,0.3230243921279907,0.3088510632514953,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057182788848877,0.2175769209861755,0.9938246607780457,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811994671821594,1.0,1.0,0.0,1.0,-3.054975748062134,3.0549683570861816,7.499821094825165e-06,2.35799527168274,0.9020103812217712,0.9020103812217712,0.0,158.54754638671875,167.0,29246.701171875,-0.0,2455.869384765625,1.0,282.14215087890625,284.0536193847656,290.6700134277344,292.2427978515625,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865935206413269,1.0,0.0,0.0,3.6510064601898193,3.6510305404663086,8.894438110473857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5004.29833984375,0.0,1533.1160888671875,3304.857421875,0.0,3278.33642578125,0.9054069519042968,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120186924934387,0.3405856192111969,0.3095510303974151,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105955600738525,0.485765278339386,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662312150001526,0.4511116147041321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973062992095947,0.3225955963134765,0.3088116943836212,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.702105700969696,0.2173233032226562,0.9940795302391052,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.58382248878479,1.0,1.0,0.0,1.0,-3.0610504150390625,3.0610427856445312,7.529868071287637e-06,2.362764596939087,0.899293839931488,0.899293839931488,0.0,161.70809936523438,170.0,29942.064453125,-0.0,2483.783203125,1.0,281.8577880859375,283.8210754394531,290.7312927246094,292.3777160644531,293.1499938964844,293.1499938964844,282.1499938964844,36028.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005500078201294,1.0,0.0,0.0,3.650944232940674,3.650968313217163,8.89413456661714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4566.451171875,0.0,1534.4290771484375,3304.857421875,0.0,3408.710693359375,0.9054917693138124,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120186924934387,0.3405856192111969,0.3095510303974151,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.92850661277771,0.5105955600738525,0.485765278339386,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662312150001526,0.4511116147041321,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7973062992095947,0.3225955963134765,0.3088116943836212,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.702105700969696,0.2173233032226562,0.9940795302391052,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2373352050781,284.87127685546875,1.0,0.58382248878479,1.0,1.0,0.0,1.0,-3.0610504150390625,3.0610427856445312,7.529868071287637e-06,2.362764596939087,0.899293839931488,0.899293839931488,0.0,161.70809936523438,170.0,29942.064453125,-0.0,2483.783203125,1.0,281.8577880859375,283.8210754394531,290.7312927246094,292.3777160644531,293.1499938964844,293.1499938964844,282.1499938964844,36028.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005500078201294,1.0,0.0,0.0,3.650944232940674,3.650968313217163,8.89413456661714e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4566.451171875,0.0,1534.4290771484375,3304.857421875,0.0,3408.710693359375,0.9054917693138124,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076851963996887,0.3402008414268493,0.3089081645011902,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096984505653381,0.4846079647541046,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.667857825756073,0.4575417339801788,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933695316314697,0.3226913511753082,0.3087291717529297,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6985670328140259,0.2173918336629867,0.9939690828323364,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863180160522461,1.0,1.0,0.0,1.0,-3.066378355026245,3.066370725631714,7.555953743576538e-06,2.366814374923706,0.9026663899421692,0.9026663899421692,0.0,164.78509521484375,173.0,29259.759765625,-0.0,2509.956298828125,1.0,282.1421813964844,284.0523986816406,290.6115417480469,292.1766052246094,293.1499938964844,293.1499938964844,281.8500061035156,35865.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850234150886536,1.0,0.0,0.0,3.654997825622559,3.6550216674804688,8.913895044315723e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4990.21484375,0.0,1537.7314453125,3304.857421875,0.0,3263.6376953125,0.9063174724578856,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076851963996887,0.3402008414268493,0.3089081645011902,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9225459694862366,0.5096984505653381,0.4846079647541046,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.667857825756073,0.4575417339801788,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933695316314697,0.3226913511753082,0.3087291717529297,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.6985670328140259,0.2173918336629867,0.9939690828323364,285.07763671875,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863180160522461,1.0,1.0,0.0,1.0,-3.066378355026245,3.066370725631714,7.555953743576538e-06,2.366814374923706,0.9026663899421692,0.9026663899421692,0.0,164.78509521484375,173.0,29259.759765625,-0.0,2509.956298828125,1.0,282.1421813964844,284.0523986816406,290.6115417480469,292.1766052246094,293.1499938964844,293.1499938964844,281.8500061035156,35865.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850234150886536,1.0,0.0,0.0,3.654997825622559,3.6550216674804688,8.913895044315723e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4990.21484375,0.0,1537.7314453125,3304.857421875,0.0,3263.6376953125,0.9063174724578856,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060529232025146,0.3398292064666748,0.3088667094707489,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.920261561870575,0.50910884141922,0.4843476712703705,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.6684617400169373,0.4602295458316803,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919437885284424,0.3226835131645202,0.3089196979999542,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973146796226501,0.2174179553985595,0.9947674870491028,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2265625,284.9169921875,1.0,0.5876402258872986,1.0,1.0,0.0,1.0,-3.0704383850097656,3.0704307556152344,7.576065399916843e-06,2.369985818862915,0.9010615944862366,0.9010615944862366,0.0,166.16134643554688,173.0,29907.046875,-0.0,2524.8798828125,1.0,281.8985290527344,283.8732604980469,290.6948547363281,292.3623046875,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942285776138306,1.0,0.0,0.0,3.6560559272766113,3.6560800075531006,8.919057563616661e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4863.1943359375,0.0,1539.5548095703125,3304.857421875,0.0,3349.729248046875,0.9065511226654052,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034816980361938,0.3389827013015747,0.3083239495754242,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.917008101940155,0.5080331563949585,0.4835710227489471,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.66832435131073,0.4637315273284912,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897624969482422,0.3223408162593841,0.308781087398529,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953734159469604,0.2171957492828369,0.9945143461227416,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888811349868774,1.0,1.0,0.0,1.0,-3.0725951194763184,3.072587490081787,7.586838364659343e-06,2.3717033863067627,0.8999239802360535,0.8999239802360535,0.0,167.8397979736328,176.0,29957.18359375,-0.0,2537.786376953125,1.0,281.857666015625,283.82000732421875,290.689697265625,292.33380126953125,293.1499938964844,293.1499938964844,281.54998779296875,36042.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998804092407227,1.0,0.0,0.0,3.6544065475463854,3.654430627822876,8.911011946111103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5095.46630859375,0.0,1538.39208984375,3304.857421875,0.0,3402.469482421875,0.906277358531952,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959622740745544,0.336605817079544,0.3065716624259949,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079341888427734,0.5051111578941345,0.4812506139278412,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.996495008468628,0.6668824553489685,0.4670018851757049,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831811904907227,0.3210613131523132,0.3079468011856079,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893713474273682,0.2162491232156753,0.9919145107269288,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907678008079529,1.0,1.0,0.0,1.0,-3.067519187927246,3.067511558532715,7.562242444691947e-06,2.367974042892456,0.8943124413490295,0.8943124413490295,0.0,172.32455444335938,179.0,30715.556640625,-0.0,2551.559326171875,1.0,281.5582275390625,283.5762634277344,290.69268798828125,292.3913269042969,293.1499938964844,293.1499938964844,281.8500061035156,36296.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192044734954834,1.0,0.0,0.0,3.644130229949951,3.64415431022644,8.860966431711859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4617.69580078125,0.0,1528.8592529296875,3304.857421875,0.0,3581.81494140625,0.9041483998298644,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959622740745544,0.336605817079544,0.3065716624259949,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079341888427734,0.5051111578941345,0.4812506139278412,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.996495008468628,0.6668824553489685,0.4670018851757049,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831811904907227,0.3210613131523132,0.3079468011856079,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893713474273682,0.2162491232156753,0.9919145107269288,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907678008079529,1.0,1.0,0.0,1.0,-3.067519187927246,3.067511558532715,7.562242444691947e-06,2.367974042892456,0.8943124413490295,0.8943124413490295,0.0,172.32455444335938,179.0,30715.556640625,-0.0,2551.559326171875,1.0,281.5582275390625,283.5762634277344,290.69268798828125,292.3913269042969,293.1499938964844,293.1499938964844,281.8500061035156,36296.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192044734954834,1.0,0.0,0.0,3.644130229949951,3.64415431022644,8.860966431711859e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4617.69580078125,0.0,1528.8592529296875,3304.857421875,0.0,3581.81494140625,0.9041483998298644,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899582386016846,0.3355719745159149,0.3053337037563324,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009708166122437,0.5034634470939636,0.4793781042098999,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.992209017276764,0.6682687401771545,0.4674301147460937,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778337001800537,0.3205570876598358,0.307307094335556,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843701004981995,0.2157924473285675,0.9895166754722596,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.060628890991211,3.06062126159668,7.527841262344737e-06,2.3624589443206787,0.8942828178405762,0.8942828178405762,0.0,176.0731964111328,182.0,29779.650390625,-0.0,2557.98974609375,1.0,281.84210205078125,283.7965087890625,290.5404968261719,292.1386108398437,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023600816726683,1.0,0.0,0.0,3.6362688541412354,3.6362929344177246,8.822776749184413e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4494.08740234375,0.0,1519.330810546875,3304.857421875,0.0,3425.57421875,0.9023481011390686,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899582386016846,0.3355719745159149,0.3053337037563324,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009708166122437,0.5034634470939636,0.4793781042098999,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.992209017276764,0.6682687401771545,0.4674301147460937,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778337001800537,0.3205570876598358,0.307307094335556,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843701004981995,0.2157924473285675,0.9895166754722596,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.1845703125,284.842529296875,1.0,0.5920789241790771,1.0,1.0,0.0,1.0,-3.060628890991211,3.06062126159668,7.527841262344737e-06,2.3624589443206787,0.8942828178405762,0.8942828178405762,0.0,176.0731964111328,182.0,29779.650390625,-0.0,2557.98974609375,1.0,281.84210205078125,283.7965087890625,290.5404968261719,292.1386108398437,293.1499938964844,293.1499938964844,282.1499938964844,36185.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023600816726683,1.0,0.0,0.0,3.6362688541412354,3.6362929344177246,8.822776749184413e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4494.08740234375,0.0,1519.330810546875,3304.857421875,0.0,3425.57421875,0.9023481011390686,1.0,0.0,3.0,1.0,0.0
