time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129814147949,0.3360286951065063,0.3055399954319,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983570337295532,0.5034260749816895,0.4790956079959869,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914191365242004,0.6718711853027344,0.4696833789348602,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.776158332824707,0.3212388753890991,0.3077732920646667,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828566789627075,0.2163068056106567,0.991146445274353,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.593937873840332,1.0,1.0,0.0,1.0,-3.0657551288604736,3.0657474994659424,7.552812803623965e-06,2.3663041591644287,0.8977134227752686,0.8977134227752686,0.0,178.0847625732422,185.0,29073.03125,-0.0,2578.333251953125,1.0,282.14166259765625,284.0484924316406,290.48785400390625,292.0269470214844,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797954320907593,1.0,0.0,0.0,3.637543439865112,3.6375672817230233,8.828961881590658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4425.68212890625,0.0,1518.94384765625,3304.857421875,0.0,3214.66357421875,0.9024749994277954,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880129814147949,0.3360286951065063,0.3055399954319,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983570337295532,0.5034260749816895,0.4790956079959869,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914191365242004,0.6718711853027344,0.4696833789348602,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.776158332824707,0.3212388753890991,0.3077732920646667,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828566789627075,0.2163068056106567,0.991146445274353,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1961975097656,285.0682373046875,1.0,0.593937873840332,1.0,1.0,0.0,1.0,-3.0657551288604736,3.0657474994659424,7.552812803623965e-06,2.3663041591644287,0.8977134227752686,0.8977134227752686,0.0,178.0847625732422,185.0,29073.03125,-0.0,2578.333251953125,1.0,282.14166259765625,284.0484924316406,290.48785400390625,292.0269470214844,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797954320907593,1.0,0.0,0.0,3.637543439865112,3.6375672817230233,8.828961881590658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4425.68212890625,0.0,1518.94384765625,3304.857421875,0.0,3214.66357421875,0.9024749994277954,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875694632530212,0.3371817171573639,0.3064826130867004,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8973025679588318,0.5042250156402588,0.479721337556839,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.991840362548828,0.6763288974761963,0.4726746380329132,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759358286857605,0.3226138353347778,0.3089690506458282,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6828698515892029,0.2174648344516754,0.9958925843238832,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093970298767,1.0,1.0,0.0,1.0,-3.078374147415161,3.07836651802063,7.615059530508006e-06,2.376020193099976,0.904194951057434,0.904194951057434,0.0,179.69761657714844,188.0,28427.208984375,-0.0,2611.1298828125,1.0,282.44171142578125,284.3001708984375,290.4789123535156,291.9779663085937,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605359792709351,1.0,0.0,0.0,3.649426698684693,3.6494505405426025,8.886741511560103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4882.90966796875,0.0,1529.991455078125,3304.857421875,0.0,3034.03173828125,0.9049392342567444,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875694632530212,0.3371817171573639,0.3064826130867004,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943115234375,0.8973025679588318,0.5042250156402588,0.479721337556839,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.991840362548828,0.6763288974761963,0.4726746380329132,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759358286857605,0.3226138353347778,0.3089690506458282,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933044433594,0.6828698515892029,0.2174648344516754,0.9958925843238832,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965093970298767,1.0,1.0,0.0,1.0,-3.078374147415161,3.07836651802063,7.615059530508006e-06,2.376020193099976,0.904194951057434,0.904194951057434,0.0,179.69761657714844,188.0,28427.208984375,-0.0,2611.1298828125,1.0,282.44171142578125,284.3001708984375,290.4789123535156,291.9779663085937,293.1499938964844,293.1499938964844,282.1499938964844,35660.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605359792709351,1.0,0.0,0.0,3.649426698684693,3.6494505405426025,8.886741511560103e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4882.90966796875,0.0,1529.991455078125,3304.857421875,0.0,3034.03173828125,0.9049392342567444,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869462966918945,0.3372159898281097,0.3068787157535553,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963702321052551,0.5041208863258362,0.4799976944923401,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916519522666932,0.6777032613754272,0.4740345478057861,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755156755447388,0.3230030536651611,0.3095888197422027,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.682651698589325,0.2178772091865539,0.9985883235931396,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979585647583008,1.0,1.0,0.0,1.0,-3.084811210632324,3.084803581237793,7.647225174878258e-06,2.3811073303222656,0.904040277004242,0.904040277004242,0.0,180.8128662109375,188.0,29096.376953125,-0.0,2629.48291015625,1.0,282.19854736328125,284.1209716796875,290.5934753417969,292.2048645019531,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721084594726562,1.0,0.0,0.0,3.655118703842163,3.655142784118652,8.914485647437687e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4770.28662109375,0.0,1536.7313232421875,3304.857421875,0.0,3142.588134765625,0.9061856865882874,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847338318824768,0.3366387188434601,0.3066438734531402,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938320279121399,0.5033842921257019,0.4796146154403686,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.9900566339492798,0.6782413125038147,0.4746764302253723,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.773719072341919,0.3229416310787201,0.3097763359546661,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811598539352417,0.2179493904113769,0.99989253282547,285.0857238769531,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.2123107910156,285.08404541015625,1.0,0.5992258787155151,1.0,1.0,0.0,1.0,-3.086642026901245,3.086634397506714,7.656591151317116e-06,2.3826398849487305,0.9043208956718444,0.9043208956718444,0.0,182.6652984619141,191.0,29148.68359375,-0.0,2642.794677734375,1.0,282.1576232910156,284.0653381347656,290.6036071777344,292.19976806640625,293.1499938964844,293.1499938964844,281.8500061035156,35781.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807718753814697,1.0,0.0,0.0,3.658496618270874,3.658520460128784,8.930969102038944e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5001.51806640625,0.0,1541.003173828125,3304.857421875,0.0,3223.81396484375,0.9070175886154176,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782963514328003,0.3344998359680176,0.305188924074173,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867031335830688,0.5008019208908081,0.4777138531208038,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849528074264526,0.6780079007148743,0.4749386310577392,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682880163192749,0.3219515979290008,0.3092975616455078,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337718963623,0.2173655331134796,0.9992483854293824,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011239290237427,1.0,1.0,0.0,1.0,-3.081584453582764,3.0815768241882324,7.631848347955383e-06,2.3788726329803467,0.90105938911438,0.90105938911438,0.0,187.1949462890625,194.0,29778.04296875,-0.0,2656.746337890625,1.0,281.8581237792969,283.8072204589844,290.60723876953125,292.2603454589844,293.1499938964844,293.1499938964844,281.54998779296875,36021.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048736095428468,1.0,0.0,0.0,3.658514499664306,3.658538579940796,8.931057209338178e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5064.3984375,0.0,1542.8226318359375,3304.857421875,0.0,3448.9697265625,0.9071760177612304,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7782963514328003,0.3344998359680176,0.305188924074173,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867031335830688,0.5008019208908081,0.4777138531208038,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849528074264526,0.6780079007148743,0.4749386310577392,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682880163192749,0.3219515979290008,0.3092975616455078,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.676337718963623,0.2173655331134796,0.9992483854293824,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011239290237427,1.0,1.0,0.0,1.0,-3.081584453582764,3.0815768241882324,7.631848347955383e-06,2.3788726329803467,0.90105938911438,0.90105938911438,0.0,187.1949462890625,194.0,29778.04296875,-0.0,2656.746337890625,1.0,281.8581237792969,283.8072204589844,290.60723876953125,292.2603454589844,293.1499938964844,293.1499938964844,281.54998779296875,36021.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048736095428468,1.0,0.0,0.0,3.658514499664306,3.658538579940796,8.931057209338178e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5064.3984375,0.0,1542.8226318359375,3304.857421875,0.0,3448.9697265625,0.9071760177612304,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709330916404724,0.3316387832164764,0.3029641509056091,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973430931568146,0.4748533070087433,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786581993103028,0.6767261028289795,0.4743749797344208,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619513273239136,0.3202172815799713,0.3080257773399353,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548597335815,0.2160982489585876,0.9952428936958312,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021392941474915,1.0,1.0,0.0,1.0,-3.068455219268799,3.068447589874268,7.567082320747431e-06,2.368790626525879,0.8946114778518677,0.8946114778518677,0.0,191.9372100830078,197.0,30325.84375,-0.0,2656.014404296875,1.0,281.5581970214844,283.5490417480469,290.5644836425781,292.2519226074219,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233378171920776,1.0,0.0,0.0,3.647322177886963,3.647346019744873,8.876495485310443e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4564.58740234375,0.0,1532.618896484375,3304.857421875,0.0,3619.929443359375,0.9048765301704408,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709330916404724,0.3316387832164764,0.3029641509056091,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786426782608032,0.4973430931568146,0.4748533070087433,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786581993103028,0.6767261028289795,0.4743749797344208,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.7619513273239136,0.3202172815799713,0.3080257773399353,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704548597335815,0.2160982489585876,0.9952428936958312,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021392941474915,1.0,1.0,0.0,1.0,-3.068455219268799,3.068447589874268,7.567082320747431e-06,2.368790626525879,0.8946114778518677,0.8946114778518677,0.0,191.9372100830078,197.0,30325.84375,-0.0,2656.014404296875,1.0,281.5581970214844,283.5490417480469,290.5644836425781,292.2519226074219,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233378171920776,1.0,0.0,0.0,3.647322177886963,3.647346019744873,8.876495485310443e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4564.58740234375,0.0,1532.618896484375,3304.857421875,0.0,3619.929443359375,0.9048765301704408,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753726959229,0.330435574054718,0.301490843296051,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.4954805076122284,0.4726871252059936,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745972752571106,0.677690327167511,0.4745896756649017,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577052116394043,0.3194868266582489,0.3071006238460541,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663926243782043,0.2154831290245056,0.991866946220398,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.602887749671936,1.0,1.0,0.0,1.0,-3.0591514110565186,3.0591440200805664,7.520787221437786e-06,2.361407518386841,0.8943809270858765,0.8943809270858765,0.0,195.2273101806641,200.0,29502.65234375,-0.0,2655.126220703125,1.0,281.8421325683594,283.77703857421875,290.4035949707031,291.9864807128906,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035446643829346,1.0,0.0,0.0,3.638388156890869,3.6384119987487793,8.833063134261465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4444.93359375,0.0,1521.89013671875,3304.857421875,0.0,3436.60302734375,0.902840495109558,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660753726959229,0.330435574054718,0.301490843296051,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383681297302,0.4954805076122284,0.4726871252059936,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745972752571106,0.677690327167511,0.4745896756649017,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577052116394043,0.3194868266582489,0.3071006238460541,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.6663926243782043,0.2154831290245056,0.991866946220398,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1631164550781,284.8128662109375,1.0,0.602887749671936,1.0,1.0,0.0,1.0,-3.0591514110565186,3.0591440200805664,7.520787221437786e-06,2.361407518386841,0.8943809270858765,0.8943809270858765,0.0,195.2273101806641,200.0,29502.65234375,-0.0,2655.126220703125,1.0,281.8421325683594,283.77703857421875,290.4035949707031,291.9864807128906,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035446643829346,1.0,0.0,0.0,3.638388156890869,3.6384119987487793,8.833063134261465e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4444.93359375,0.0,1521.89013671875,3304.857421875,0.0,3436.60302734375,0.902840495109558,1.0,0.0,3.0,1.0,0.0
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623849868774,0.3307739496231079,0.3015832304954529,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711535334587097,0.4953013360500335,0.4722587466239929,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739609360694884,0.6805796027183533,0.4763815999031067,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565059661865234,0.3200166821479797,0.3074076175689697,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665299654006958,0.2159008234739303,0.9929873943328856,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043415069580078,1.0,1.0,0.0,1.0,-3.0626070499420166,3.0625994205474854,7.537565579696093e-06,2.3639817237854004,0.8973921537399292,0.8973921537399292,0.0,196.9319000244141,203.0,28767.73046875,-0.0,2670.761962890625,1.0,282.1416931152344,284.02813720703125,290.35498046875,291.8766784667969,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789047598838806,1.0,0.0,0.0,3.638272523880005,3.638296365737915,8.832502089717309e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4376.2197265625,0.0,1520.0302734375,3304.857421875,0.0,3206.31591796875,0.9026633501052856,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646623849868774,0.3307739496231079,0.3015832304954529,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711535334587097,0.4953013360500335,0.4722587466239929,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739609360694884,0.6805796027183533,0.4763815999031067,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565059661865234,0.3200166821479797,0.3074076175689697,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.665299654006958,0.2159008234739303,0.9929873943328856,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043415069580078,1.0,1.0,0.0,1.0,-3.0626070499420166,3.0625994205474854,7.537565579696093e-06,2.3639817237854004,0.8973921537399292,0.8973921537399292,0.0,196.9319000244141,203.0,28767.73046875,-0.0,2670.761962890625,1.0,282.1416931152344,284.02813720703125,290.35498046875,291.8766784667969,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789047598838806,1.0,0.0,0.0,3.638272523880005,3.638296365737915,8.832502089717309e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4376.2197265625,0.0,1520.0302734375,3304.857421875,0.0,3206.31591796875,0.9026633501052856,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643603086471558,0.3312096893787384,0.3018854558467865,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8705821633338928,0.4955365359783172,0.4723714888095855,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740024209022522,0.6823211312294006,0.4774908125400543,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563068270683289,0.3205525577068329,0.3078329563140869,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.6652000546455383,0.2163614332675933,0.9947357177734376,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053549647331238,1.0,1.0,0.0,1.0,-3.067049264907837,3.0670416355133057,7.559430741821416e-06,2.367403745651245,0.9007222056388856,0.9007222056388856,0.0,197.70437622070312,203.0,28126.83203125,-0.0,2683.47802734375,1.0,282.3984680175781,284.2235412597656,290.31622314453125,291.7596130371094,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864595890045166,1.0,0.0,0.0,3.641906261444092,3.641930103302002,8.850153676576156e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4510.18896484375,0.0,1522.9002685546875,3304.857421875,0.0,3072.11474609375,0.9034115672111512,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644159197807312,0.3318042755126953,0.3024128377437591,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703703284263611,0.4959625005722046,0.4727505445480346,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743897318840028,0.6842353940010071,0.4788259863853454,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564352750778198,0.3212490975856781,0.3084638714790344,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654485464096069,0.2169744223356247,0.9973273873329164,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1885986328125,285.26373291015625,1.0,0.6065818071365356,1.0,1.0,0.0,1.0,-3.073615550994873,3.073607921600342,7.59184376875055e-06,2.37247633934021,0.9034357070922852,0.9034357070922852,0.0,198.3862152099609,206.0,28096.185546875,-0.0,2699.920654296875,1.0,282.4418029785156,284.2790832519531,290.3511962890625,291.8316345214844,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582074642181396,1.0,0.0,0.0,3.6485886573791504,3.648612499237061,8.882660722520086e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4829.486328125,0.0,1529.37451171875,3304.857421875,0.0,3012.1943359375,0.9047801494598388,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781064033508,0.33114954829216,0.3024713397026062,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674863576889038,0.495005190372467,0.4725281000137329,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723843336105348,0.6852436661720276,0.4802256524562835,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546548247337341,0.3214395344257355,0.3091394603252411,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641121506690979,0.217379942536354,1.000962257385254,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090092658996582,1.0,1.0,0.0,1.0,-3.0802996158599854,3.080291986465454,7.625525540788658e-06,2.377897262573242,0.9031003713607788,0.9031003713607788,0.0,201.26171875,209.0,28789.1875,-0.0,2728.16845703125,1.0,282.15777587890625,284.0433959960937,290.4820556640625,292.0582580566406,293.1499938964844,293.1499938964844,281.8500061035156,35828.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777956366539001,1.0,0.0,0.0,3.65593194961548,3.655956029891968,8.918452181205794e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4947.7041015625,0.0,1538.4892578125,3304.857421875,0.0,3195.918701171875,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620781064033508,0.33114954829216,0.3024713397026062,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674863576889038,0.495005190372467,0.4725281000137329,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723843336105348,0.6852436661720276,0.4802256524562835,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546548247337341,0.3214395344257355,0.3091394603252411,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641121506690979,0.217379942536354,1.000962257385254,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090092658996582,1.0,1.0,0.0,1.0,-3.0802996158599854,3.080291986465454,7.625525540788658e-06,2.377897262573242,0.9031003713607788,0.9031003713607788,0.0,201.26171875,209.0,28789.1875,-0.0,2728.16845703125,1.0,282.15777587890625,284.0433959960937,290.4820556640625,292.0582580566406,293.1499938964844,293.1499938964844,281.8500061035156,35828.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777956366539001,1.0,0.0,0.0,3.65593194961548,3.655956029891968,8.918452181205794e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4947.7041015625,0.0,1538.4892578125,3304.857421875,0.0,3195.918701171875,0.9064750075340272,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086053848267,0.3288911581039428,0.3009131848812103,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614463210105896,0.4923109114170074,0.4705236256122589,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668033123016356,0.6839882731437683,0.4798038303852081,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501131296157837,0.3203176259994507,0.3085361123085022,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600657105445862,0.2167243659496307,0.9999905824661256,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106509566307068,1.0,1.0,0.0,1.0,-3.0736277103424072,3.073620080947876,7.592918791488046e-06,2.372910499572754,0.8993518948554993,0.8993518948554993,0.0,205.7222900390625,212.0,29388.935546875,-0.0,2738.388427734375,1.0,281.858154296875,283.78424072265625,290.4905090332031,292.1225891113281,293.1499938964844,293.1499938964844,282.1499938964844,36073.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016768932342528,1.0,0.0,0.0,3.654024124145508,3.654047966003418,8.909146345104091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4477.462890625,0.0,1538.20068359375,3304.857421875,0.0,3419.21044921875,0.9062068462371826,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566086053848267,0.3288911581039428,0.3009131848812103,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614463210105896,0.4923109114170074,0.4705236256122589,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668033123016356,0.6839882731437683,0.4798038303852081,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501131296157837,0.3203176259994507,0.3085361123085022,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600657105445862,0.2167243659496307,0.9999905824661256,284.8151550292969,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106509566307068,1.0,1.0,0.0,1.0,-3.0736277103424072,3.073620080947876,7.592918791488046e-06,2.372910499572754,0.8993518948554993,0.8993518948554993,0.0,205.7222900390625,212.0,29388.935546875,-0.0,2738.388427734375,1.0,281.858154296875,283.78424072265625,290.4905090332031,292.1225891113281,293.1499938964844,293.1499938964844,282.1499938964844,36073.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016768932342528,1.0,0.0,0.0,3.654024124145508,3.654047966003418,8.909146345104091e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4477.462890625,0.0,1538.20068359375,3304.857421875,0.0,3419.21044921875,0.9062068462371826,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522908449172974,0.3277844190597534,0.2996478378772735,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.4906495809555053,0.4686894714832306,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.962428092956543,0.6845664381980896,0.479822427034378,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463976144790649,0.3197298645973205,0.3078758418560028,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054821014404,0.2162833958864212,0.9980120658874512,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118549108505249,1.0,1.0,0.0,1.0,-3.0667405128479004,3.066732883453369,7.558698143839138e-06,2.367496490478516,0.90176123380661,0.90176123380661,0.0,209.3380889892578,215.0,28585.982421875,-0.0,2743.72802734375,1.0,282.1422424316406,284.008544921875,290.3314514160156,291.8682861328125,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863525986671448,1.0,0.0,0.0,3.655378580093384,3.655402660369873,8.915752687244094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4876.482421875,0.0,1538.706298828125,3304.857421875,0.0,3276.0810546875,0.9064503908157348,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522908449172974,0.3277844190597534,0.2996478378772735,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.856549084186554,0.4906495809555053,0.4686894714832306,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.962428092956543,0.6845664381980896,0.479822427034378,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463976144790649,0.3197298645973205,0.3078758418560028,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566054821014404,0.2162833958864212,0.9980120658874512,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1611022949219,285.01171875,1.0,0.6118549108505249,1.0,1.0,0.0,1.0,-3.0667405128479004,3.066732883453369,7.558698143839138e-06,2.367496490478516,0.90176123380661,0.90176123380661,0.0,209.3380889892578,215.0,28585.982421875,-0.0,2743.72802734375,1.0,282.1422424316406,284.008544921875,290.3314514160156,291.8682861328125,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863525986671448,1.0,0.0,0.0,3.655378580093384,3.655402660369873,8.915752687244094e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4876.482421875,0.0,1538.706298828125,3304.857421875,0.0,3276.0810546875,0.9064503908157348,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514977455139,0.3258314728736877,0.2984554767608642,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881884455680847,0.4669566750526428,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581565260887146,0.6837173104286194,0.4798433780670166,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.742889404296875,0.3185536861419678,0.3072245717048645,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532777547836304,0.2153720557689666,0.9957658648490906,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129651069641113,1.0,1.0,0.0,1.0,-3.059778451919556,3.0597710609436035,7.52490859667887e-06,2.362327814102173,0.8979504108428955,0.8979504108428955,0.0,212.88430786132807,218.0,29157.947265625,-0.0,2748.501220703125,1.0,281.8577880859375,283.77001953125,290.3985595703125,292.00311279296875,293.1499938964844,293.1499938964844,282.1499938964844,36137.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985418081283569,1.0,0.0,0.0,3.6512837409973145,3.651307821273804,8.895788141671801e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4441.91455078125,0.0,1535.6290283203125,3304.857421875,0.0,3389.98779296875,0.9056418538093568,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482514977455139,0.3258314728736877,0.2984554767608642,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601821899414,0.4881884455680847,0.4669566750526428,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581565260887146,0.6837173104286194,0.4798433780670166,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.742889404296875,0.3185536861419678,0.3072245717048645,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532777547836304,0.2153720557689666,0.9957658648490906,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.14794921875,284.7926940917969,1.0,0.6129651069641113,1.0,1.0,0.0,1.0,-3.059778451919556,3.0597710609436035,7.52490859667887e-06,2.362327814102173,0.8979504108428955,0.8979504108428955,0.0,212.88430786132807,218.0,29157.947265625,-0.0,2748.501220703125,1.0,281.8577880859375,283.77001953125,290.3985595703125,292.00311279296875,293.1499938964844,293.1499938964844,282.1499938964844,36137.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985418081283569,1.0,0.0,0.0,3.6512837409973145,3.651307821273804,8.895788141671801e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4441.91455078125,0.0,1535.6290283203125,3304.857421875,0.0,3389.98779296875,0.9056418538093568,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458071112632751,0.3249863684177398,0.2975561022758484,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492571115493774,0.4870585501194,0.4657586812973022,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9554322957992554,0.6835230588912964,0.479498952627182,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.740753173828125,0.3179858028888702,0.306639015674591,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512116193771362,0.2148797065019607,0.9935840368270874,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133027076721191,1.0,1.0,0.0,1.0,-3.05351185798645,3.053504228591919,7.494063083868241e-06,2.3574671745300293,0.8992676138877869,0.8992676138877869,0.0,214.84371948242188,218.0,28445.587890625,-0.0,2746.36181640625,1.0,282.101318359375,283.94482421875,290.294677734375,291.79266357421875,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877773880958557,1.0,0.0,0.0,3.649791240692138,3.649815320968628,8.888518436833692e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4544.21044921875,0.0,1533.4295654296875,3304.857421875,0.0,3289.41552734375,0.90532249212265,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933917045593,0.3246017694473266,0.2971198856830597,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474810719490051,0.4863910675048828,0.4650324583053589,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9538751244544984,0.6839892268180847,0.4797072112560272,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393890619277954,0.3177336752414703,0.3063498437404632,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498562693595886,0.2146137058734893,0.9922866225242616,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137356162071228,1.0,1.0,0.0,1.0,-3.0504515171051025,3.0504441261291504,7.478968655050266e-06,2.3550703525543213,0.9000908732414246,0.9000908732414246,0.0,216.24606323242188,206.0,28338.16796875,-0.0,2747.637939453125,1.0,282.1423034667969,283.9947814941406,290.27984619140625,291.79705810546875,293.1499938964844,293.1499938964844,282.45001220703125,35988.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88057941198349,1.0,0.0,0.0,3.650796175003052,3.650820255279541,8.893413792065985e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4335.2353515625,0.0,1533.967041015625,3304.857421875,0.0,3222.01025390625,0.9054605960845948,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807765007019,0.3245778977870941,0.2967225015163421,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858594834804535,0.4641191661357879,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.959337055683136,0.6858951449394226,0.4806860387325287,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424251437187195,0.3178218901157379,0.3060788214206695,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525019407272339,0.2145579308271408,0.9905101656913756,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105974316596985,1.0,1.0,0.0,1.0,-3.0475871562957764,3.047579765319824,7.465049748134334e-06,2.352909564971924,0.9052941799163818,0.9052941799163818,0.0,211.8639678955078,194.0,27560.185546875,-0.0,2719.220947265625,1.0,282.4418334960937,284.239013671875,290.23748779296875,291.6981201171875,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580979704856873,1.0,0.0,0.0,3.659473419189453,3.6594972610473633,8.935738833315554e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4768.83056640625,0.0,1541.846923828125,3304.857421875,0.0,3011.16748046875,0.9072425961494446,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472807765007019,0.3245778977870941,0.2967225015163421,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634997367859,0.4858594834804535,0.4641191661357879,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.959337055683136,0.6858951449394226,0.4806860387325287,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424251437187195,0.3178218901157379,0.3060788214206695,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525019407272339,0.2145579308271408,0.9905101656913756,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1451721191406,285.208984375,1.0,0.6105974316596985,1.0,1.0,0.0,1.0,-3.0475871562957764,3.047579765319824,7.465049748134334e-06,2.352909564971924,0.9052941799163818,0.9052941799163818,0.0,211.8639678955078,194.0,27560.185546875,-0.0,2719.220947265625,1.0,282.4418334960937,284.239013671875,290.23748779296875,291.6981201171875,293.1499938964844,293.1499938964844,282.1499938964844,35748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580979704856873,1.0,0.0,0.0,3.659473419189453,3.6594972610473633,8.935738833315554e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4768.83056640625,0.0,1541.846923828125,3304.857421875,0.0,3011.16748046875,0.9072425961494446,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521075010299683,0.3230937123298645,0.2956444025039673,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.4839214384555816,0.4625614881515503,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671773314476012,0.6853229403495789,0.4807187616825104,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474912405014038,0.3169982731342315,0.3053971230983734,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929884910583,0.213918000459671,0.9875804781913756,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.605423629283905,1.0,1.0,0.0,1.0,-3.040132761001587,3.0401253700256348,7.42928204999771e-06,2.347453355789185,0.9033775329589844,0.9033775329589844,0.0,204.5979156494141,182.0,28136.59765625,-0.0,2666.947509765625,1.0,282.15771484375,283.9972839355469,290.358154296875,291.90338134765625,293.1499938964844,293.1499938964844,281.8500061035156,35929.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740696907043457,1.0,0.0,0.0,3.6632585525512695,3.663282632827759,8.954233976510295e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4876.3603515625,0.0,1547.4375,3304.857421875,0.0,3160.982421875,0.9081761240959167,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521075010299683,0.3230937123298645,0.2956444025039673,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183712005615,0.4839214384555816,0.4625614881515503,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9671773314476012,0.6853229403495789,0.4807187616825104,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474912405014038,0.3169982731342315,0.3053971230983734,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570929884910583,0.213918000459671,0.9875804781913756,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.1371765136719,284.9873962402344,1.0,0.605423629283905,1.0,1.0,0.0,1.0,-3.040132761001587,3.0401253700256348,7.42928204999771e-06,2.347453355789185,0.9033775329589844,0.9033775329589844,0.0,204.5979156494141,182.0,28136.59765625,-0.0,2666.947509765625,1.0,282.15771484375,283.9972839355469,290.358154296875,291.90338134765625,293.1499938964844,293.1499938964844,281.8500061035156,35929.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740696907043457,1.0,0.0,0.0,3.6632585525512695,3.663282632827759,8.954233976510295e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4876.3603515625,0.0,1547.4375,3304.857421875,0.0,3160.982421875,0.9081761240959167,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542700171470642,0.3216645419597626,0.2944364547729492,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591458797454834,0.4822091162204742,0.4610460102558136,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.970779836177826,0.6839348673820496,0.4799322783946991,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499169707298279,0.3160509467124939,0.3045348823070526,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.659248948097229,0.213189959526062,0.9842613339424132,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019174456596375,1.0,1.0,0.0,1.0,-3.030893325805664,3.030885934829712,7.384481250483077e-06,2.3404409885406494,0.9001004099845886,0.9001004099845886,0.0,200.55636596679688,182.0,28686.796875,-0.0,2628.175048828125,1.0,281.8972473144531,283.7899780273437,290.4073181152344,292.0349426269531,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886188864707947,1.0,0.0,0.0,3.660952091217041,3.6609761714935294,8.942961926550197e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4717.7197265625,0.0,1546.1241455078125,3304.857421875,0.0,3297.2890625,0.9077304601669312,1.0,0.0,3.0,1.0,0.0
