time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560224533081055,0.3200842142105102,0.2929630279541015,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614791631698608,0.4803251028060913,0.4592360854148865,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737722873687744,0.6821897029876709,0.478725403547287,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.7519736886024475,0.3149348497390747,0.3034309446811676,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610345840454102,0.2123185694217682,0.980069637298584,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.1181030273437,284.7427673339844,1.0,0.5982179641723633,1.0,1.0,0.0,1.0,-3.019134044647217,3.0191266536712646,7.32750004317495e-06,2.331449270248413,0.8975229859352112,0.8975229859352112,0.0,196.730697631836,170.0,28613.6484375,-0.0,2585.9345703125,1.0,281.8581237792969,283.73297119140625,290.3681945800781,291.961669921875,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949291706085205,1.0,0.0,0.0,3.6555252075195312,3.655549287796021,8.916468345887552e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4406.02587890625,0.0,1541.0914306640625,3304.857421875,0.0,3356.272705078125,0.906645894050598,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626667618751526,0.3183910548686981,0.2906293869018554,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695103526115417,0.4779185652732849,0.4561333060264587,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829925894737244,0.6810128092765808,0.477084219455719,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007616043091,0.3135946393013,0.3014841973781585,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.667116105556488,0.2111513763666153,0.9720746278762816,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898948311805725,1.0,1.0,0.0,1.0,-2.998661518096924,2.998654365539551,7.228292361105559e-06,2.3155667781829834,0.8973356485366821,0.8973356485366821,0.0,186.7781982421875,158.0,27710.3984375,-0.0,2496.286376953125,1.0,282.1422119140625,283.95465087890625,290.2095642089844,291.70294189453125,293.1499938964844,293.1499938964844,282.45001220703125,36159.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767978549003601,1.0,0.0,0.0,3.6488196849823,3.648843765258789,8.883786790647719e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4285.59912109375,0.0,1533.0513916015625,3304.857421875,0.0,3186.564453125,0.9051279425621032,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626667618751526,0.3183910548686981,0.2906293869018554,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695103526115417,0.4779185652732849,0.4561333060264587,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829925894737244,0.6810128092765808,0.477084219455719,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007616043091,0.3135946393013,0.3014841973781585,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.667116105556488,0.2111513763666153,0.9720746278762816,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898948311805725,1.0,1.0,0.0,1.0,-2.998661518096924,2.998654365539551,7.228292361105559e-06,2.3155667781829834,0.8973356485366821,0.8973356485366821,0.0,186.7781982421875,158.0,27710.3984375,-0.0,2496.286376953125,1.0,282.1422119140625,283.95465087890625,290.2095642089844,291.70294189453125,293.1499938964844,293.1499938964844,282.45001220703125,36159.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767978549003601,1.0,0.0,0.0,3.6488196849823,3.648843765258789,8.883786790647719e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4285.59912109375,0.0,1533.0513916015625,3304.857421875,0.0,3186.564453125,0.9051279425621032,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7678225636482239,0.3181264996528625,0.2899996638298034,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754616379737854,0.4773179292678833,0.4551467001438141,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890548586845398,0.6812969446182251,0.4769022166728973,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.764040470123291,0.3133576214313507,0.300894021987915,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.671713650226593,0.2108986675739288,0.969360053539276,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857287645339966,1.0,1.0,0.0,1.0,-2.9925220012664795,2.9925148487091064,7.198715138656553e-06,2.3108222484588623,0.8989578485488892,0.8989578485488892,0.0,180.95620727539065,158.0,26991.3984375,-0.0,2455.140869140625,1.0,282.39874267578125,284.1469116210937,290.13690185546875,291.5392761230469,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860789954662323,1.0,0.0,0.0,3.6478075981140137,3.647831439971924,8.878857897798298e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4403.29296875,0.0,1531.164794921875,3304.857421875,0.0,3036.4140625,0.9048777222633362,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742202877998352,0.3181279599666595,0.289706140756607,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827279806137085,0.4770123958587646,0.4545351862907409,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957551956176758,0.681962788105011,0.4771187305450439,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703481316566467,0.3133490085601806,0.3005737662315368,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774024367332458,0.2108395248651504,0.9676361083984376,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816697478294373,1.0,1.0,0.0,1.0,-2.989233016967773,2.9892258644104004,7.182941317296354e-06,2.308300256729126,0.8998420238494873,0.8998420238494873,0.0,174.73788452148438,146.0,26882.703125,-0.0,2417.36279296875,1.0,282.4418640136719,284.1997375488281,290.1522827148437,291.5811767578125,293.1499938964844,293.1499938964844,282.75,35976.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851470947265625,1.0,0.0,0.0,3.649102687835693,3.649126529693604,8.885164106686716e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4212.33447265625,0.0,1531.9942626953125,3304.857421875,0.0,2949.050048828125,0.90507310628891,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.7861245274543762,0.3184475600719452,0.2895235419273376,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.896085798740387,0.4767945110797882,0.4538158476352691,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.9990000128746032,0.6851593852043152,0.4640886187553406,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.7821139097213745,0.3136355876922607,0.3003570139408111,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.6880404949188232,0.211002305150032,0.9660842418670654,285.3643493652344,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3648986816406,1.0,0.572975218296051,1.0,1.0,0.0,1.0,-2.9711577892303467,2.9711508750915527,7.097095931385411e-06,2.294670581817627,0.9047176241874696,0.9047176241874696,0.0,164.0028533935547,134.0,26009.873046875,-0.0,2329.340087890625,1.0,282.74176025390625,284.4390563964844,290.1410827636719,291.5207824707031,293.1499938964844,293.1499938964844,282.45001220703125,35756.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284441828727722,1.0,0.0,0.0,3.65765118598938,3.657675266265869,8.92684170139546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4633.0732421875,0.0,1539.8709716796875,3304.857421875,0.0,2733.967529296875,0.9068357944488524,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.7861245274543762,0.3184475600719452,0.2895235419273376,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643798828125,0.896085798740387,0.4767945110797882,0.4538158476352691,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.9990000128746032,0.6851593852043152,0.4640886187553406,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642578125,0.7821139097213745,0.3136355876922607,0.3003570139408111,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639831542969,0.6880404949188232,0.211002305150032,0.9660842418670654,285.3643493652344,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3648986816406,1.0,0.572975218296051,1.0,1.0,0.0,1.0,-2.9711577892303467,2.9711508750915527,7.097095931385411e-06,2.294670581817627,0.9047176241874696,0.9047176241874696,0.0,164.0028533935547,134.0,26009.873046875,-0.0,2329.340087890625,1.0,282.74176025390625,284.4390563964844,290.1410827636719,291.5207824707031,293.1499938964844,293.1499938964844,282.45001220703125,35756.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284441828727722,1.0,0.0,0.0,3.65765118598938,3.657675266265869,8.92684170139546e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4633.0732421875,0.0,1539.8709716796875,3304.857421875,0.0,2733.967529296875,0.9068357944488524,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965003848075867,0.3170679807662964,0.2885127365589142,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.9081312417984008,0.4748959541320801,0.4522806704044342,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9990000128746032,0.6899362802505493,0.4451264441013336,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926895022392273,0.3127437531948089,0.2996023893356323,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975588202476501,0.2103665471076965,0.9630712270736694,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630568861961365,1.0,1.0,0.0,1.0,-2.940009593963623,2.940002679824829,6.949651378818089e-06,2.2708683013916016,0.90237957239151,0.90237957239151,0.0,154.3440704345703,122.0,26400.7578125,-0.0,2226.01025390625,1.0,282.4577331542969,284.1859741210937,290.27008056640625,291.7300109863281,293.1499938964844,293.1499938964844,282.1499938964844,35954.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455062508583069,1.0,0.0,0.0,3.660555601119995,3.660579681396485,8.941025271269609e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4729.3916015625,0.0,1544.603515625,3304.857421875,0.0,2893.20068359375,0.9075859785079956,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965003848075867,0.3170679807662964,0.2885127365589142,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.9081312417984008,0.4748959541320801,0.4522806704044342,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.9990000128746032,0.6899362802505493,0.4451264441013336,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926895022392273,0.3127437531948089,0.2996023893356323,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.6975588202476501,0.2103665471076965,0.9630712270736694,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630568861961365,1.0,1.0,0.0,1.0,-2.940009593963623,2.940002679824829,6.949651378818089e-06,2.2708683013916016,0.90237957239151,0.90237957239151,0.0,154.3440704345703,122.0,26400.7578125,-0.0,2226.01025390625,1.0,282.4577331542969,284.1859741210937,290.27008056640625,291.7300109863281,293.1499938964844,293.1499938964844,282.1499938964844,35954.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455062508583069,1.0,0.0,0.0,3.660555601119995,3.660579681396485,8.941025271269609e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4729.3916015625,0.0,1544.603515625,3304.857421875,0.0,2893.20068359375,0.9075859785079956,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055554628372192,0.3141634464263916,0.2858901917934418,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.920096755027771,0.4712900221347809,0.4489217698574066,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938050389289856,0.4267653226852417,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022508025169373,0.3105032444000244,0.2974606454372406,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059789896011353,0.2087084054946899,0.9552122354507446,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1299133300781,284.870849609375,1.0,0.551891028881073,1.0,1.0,0.0,1.0,-2.8987374305725098,2.898730754852295,6.756258699169848e-06,2.2391483783721924,0.8958831429481506,0.8958831429481506,0.0,144.9071044921875,125.0,26706.98046875,-0.0,2108.016357421875,1.0,282.1581420898437,283.9110412597656,290.2759704589844,291.7774658203125,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665459752082825,1.0,0.0,0.0,3.651130437850952,3.6511545181274414,8.89504121914797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4268.97265625,0.0,1536.5516357421875,3304.857421875,0.0,3090.40869140625,0.9056929349899292,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055554628372192,0.3141634464263916,0.2858901917934418,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.920096755027771,0.4712900221347809,0.4489217698574066,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938050389289856,0.4267653226852417,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022508025169373,0.3105032444000244,0.2974606454372406,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059789896011353,0.2087084054946899,0.9552122354507446,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1299133300781,284.870849609375,1.0,0.551891028881073,1.0,1.0,0.0,1.0,-2.8987374305725098,2.898730754852295,6.756258699169848e-06,2.2391483783721924,0.8958831429481506,0.8958831429481506,0.0,144.9071044921875,125.0,26706.98046875,-0.0,2108.016357421875,1.0,282.1581420898437,283.9110412597656,290.2759704589844,291.7774658203125,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665459752082825,1.0,0.0,0.0,3.651130437850952,3.6511545181274414,8.89504121914797e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4268.97265625,0.0,1536.5516357421875,3304.857421875,0.0,3090.40869140625,0.9056929349899292,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103589415550232,0.3125537931919098,0.2838265299797058,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267174005508424,0.4688470065593719,0.4459846019744873,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989986300468445,0.4162235856056213,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072916865348816,0.3089207410812378,0.2954903244972229,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102293372154236,0.2074623256921768,0.9477770924568176,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449934005737305,1.0,1.0,0.0,1.0,-2.8687260150909424,2.8687193393707275,6.61660851619672e-06,2.215752601623535,0.894967257976532,0.894967257976532,0.0,139.39297485351562,128.0,25748.99609375,-0.0,2030.7442626953125,1.0,282.4421691894531,284.12945556640625,290.1060791015625,291.5036926269531,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461616039276123,1.0,0.0,0.0,3.6420106887817374,3.642034769058228,8.850661856740771e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4146.294921875,0.0,1525.973388671875,3304.857421875,0.0,2899.333251953125,0.9036486148834229,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103589415550232,0.3125537931919098,0.2838265299797058,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267174005508424,0.4688470065593719,0.4459846019744873,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.6989986300468445,0.4162235856056213,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072916865348816,0.3089207410812378,0.2954903244972229,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102293372154236,0.2074623256921768,0.9477770924568176,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449934005737305,1.0,1.0,0.0,1.0,-2.8687260150909424,2.8687193393707275,6.61660851619672e-06,2.215752601623535,0.894967257976532,0.894967257976532,0.0,139.39297485351562,128.0,25748.99609375,-0.0,2030.7442626953125,1.0,282.4421691894531,284.12945556640625,290.1060791015625,291.5036926269531,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461616039276123,1.0,0.0,0.0,3.6420106887817374,3.642034769058228,8.850661856740771e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4146.294921875,0.0,1525.973388671875,3304.857421875,0.0,2899.333251953125,0.9036486148834229,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122764825820923,0.3122771978378296,0.2833583950996399,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9292368292808532,0.4681958854198456,0.4451246261596679,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.701844334602356,0.4125370383262634,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.809179961681366,0.30853471159935,0.2949306070804596,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118258476257324,0.2071571946144104,0.9456173181533812,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427187085151672,1.0,1.0,0.0,1.0,-2.8594236373901367,2.859416961669922,6.5737267505028285e-06,2.2085494995117188,0.8961969614028931,0.8961969614028931,0.0,137.5413055419922,128.0,25023.201171875,-0.0,2006.3936767578125,1.0,282.69854736328125,284.32135009765625,290.0293884277344,291.3352355957031,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285410404205322,1.0,0.0,0.0,3.639627933502197,3.6396517753601074,8.839083420753013e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4255.39501953125,0.0,1522.620361328125,3304.857421875,0.0,2734.86865234375,0.9030972719192504,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140751719474792,0.312227338552475,0.2832184135913849,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315109848976136,0.4678166210651397,0.4446465373039245,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.704765796661377,0.4095145463943481,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108912706375122,0.3083626627922058,0.2946552038192749,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133067846298218,0.2070365697145462,0.944549322128296,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.54111248254776,1.0,1.0,0.0,1.0,-2.85342788696289,2.853421211242676,6.546194072143408e-06,2.2039215564727783,0.8966951966285706,0.8966951966285706,0.0,136.0965576171875,131.0,24896.849609375,-0.0,1989.5537109375,1.0,282.7417907714844,284.3739318847656,290.0439147949219,291.3739929199219,293.1499938964844,293.1499938964844,283.04998779296875,36050.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177024722099304,1.0,0.0,0.0,3.639524459838867,3.639548301696777,8.838581493364472e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4073.45263671875,0.0,1521.923828125,3304.857421875,0.0,2634.29736328125,0.9029815196990968,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163696527481079,0.3124120235443115,0.2832419872283935,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471957206726,0.4674492180347442,0.4441203474998474,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104156613349915,0.4059516489505768,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409717559814,0.308352530002594,0.2944820821285248,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504920959473,0.2071052193641662,0.9441185593605042,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.539476215839386,1.0,1.0,0.0,1.0,-2.8478078842163086,2.8478012084960938,6.520580427604728e-06,2.199647188186645,0.9008570313453674,0.9008570313453674,0.0,134.46336364746094,134.0,24123.3984375,-0.0,1972.4752197265625,1.0,283.0417175292969,284.6205139160156,290.0347900390625,291.3165283203125,293.1499938964844,293.1499938964844,282.75,35831.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920985817909241,1.0,0.0,0.0,3.645208597183228,3.6452324390411377,8.866210805535957e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4478.6005859375,0.0,1526.58251953125,3304.857421875,0.0,2399.41552734375,0.9041045904159546,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163696527481079,0.3124120235443115,0.2832419872283935,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471957206726,0.4674492180347442,0.4441203474998474,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104156613349915,0.4059516489505768,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409717559814,0.308352530002594,0.2944820821285248,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504920959473,0.2071052193641662,0.9441185593605042,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.539476215839386,1.0,1.0,0.0,1.0,-2.8478078842163086,2.8478012084960938,6.520580427604728e-06,2.199647188186645,0.9008570313453674,0.9008570313453674,0.0,134.46336364746094,134.0,24123.3984375,-0.0,1972.4752197265625,1.0,283.0417175292969,284.6205139160156,290.0347900390625,291.3165283203125,293.1499938964844,293.1499938964844,282.75,35831.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920985817909241,1.0,0.0,0.0,3.645208597183228,3.6452324390411377,8.866210805535957e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4478.6005859375,0.0,1526.58251953125,3304.857421875,0.0,2399.41552734375,0.9041045904159546,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921894073486,0.3109351098537445,0.282464325428009,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322747588157654,0.4654682576656341,0.4428382813930511,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128821611404419,0.4069902300834656,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.811819851398468,0.3072633147239685,0.2938685119152069,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142743468284607,0.206438347697258,0.9425908923149108,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392146110534668,1.0,1.0,0.0,1.0,-2.8440120220184326,2.844005584716797,6.503708846139489e-06,2.196940898895264,0.8979915380477905,0.8979915380477905,0.0,134.7449188232422,137.0,24675.681640625,-0.0,1967.6837158203125,1.0,282.7578125,284.3792419433594,290.180419921875,291.5479736328125,293.1499938964844,293.1499938964844,283.04998779296875,36026.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103348612785339,1.0,0.0,0.0,3.645440816879273,3.645464658737183,8.867340284268721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4113.5390625,0.0,1528.300537109375,3304.857421875,0.0,2566.27734375,0.904255211353302,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921894073486,0.3109351098537445,0.282464325428009,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322747588157654,0.4654682576656341,0.4428382813930511,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128821611404419,0.4069902300834656,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.811819851398468,0.3072633147239685,0.2938685119152069,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142743468284607,0.206438347697258,0.9425908923149108,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392146110534668,1.0,1.0,0.0,1.0,-2.8440120220184326,2.844005584716797,6.503708846139489e-06,2.196940898895264,0.8979915380477905,0.8979915380477905,0.0,134.7449188232422,137.0,24675.681640625,-0.0,1967.6837158203125,1.0,282.7578125,284.3792419433594,290.180419921875,291.5479736328125,293.1499938964844,293.1499938964844,283.04998779296875,36026.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103348612785339,1.0,0.0,0.0,3.645440816879273,3.645464658737183,8.867340284268721e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4113.5390625,0.0,1528.300537109375,3304.857421875,0.0,2566.27734375,0.904255211353302,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124933838844299,0.3101137280464172,0.2815361022949219,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289430975914,0.4642819166183471,0.4415392577648163,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137282490730286,0.4095463156700134,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094581961631775,0.3065463304519653,0.2930968999862671,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121672630310059,0.2059171050786972,0.9401030540466307,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393502116203308,1.0,1.0,0.0,1.0,-2.840486764907837,2.840480327606201,6.487730843218742e-06,2.194278717041016,0.899881899356842,0.899881899356842,0.0,135.63787841796875,137.0,23986.232421875,-0.0,1966.3070068359373,1.0,283.01611328125,284.5749206542969,290.0706787109375,291.35107421875,293.1499938964844,293.1499938964844,283.04998779296875,35942.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011744022369385,1.0,0.0,0.0,3.6463136672973633,3.646337747573853,8.871588192960189e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4215.3486328125,0.0,1528.64404296875,3304.857421875,0.0,2482.16748046875,0.9044485092163086,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112664222717285,0.3098258376121521,0.2812336981296539,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272019863128662,0.4637544155120849,0.4409928619861603,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144549489021301,0.4110133051872253,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082136511802673,0.306249737739563,0.292787104845047,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.711031973361969,0.2056874632835388,0.9390186071395874,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396018624305725,1.0,1.0,0.0,1.0,-2.83955192565918,2.839545249938965,6.483545348601183e-06,2.1935949325561523,0.9005712270736694,0.9005712270736694,0.0,136.19447326660156,140.0,23922.28515625,-0.0,1967.491455078125,1.0,283.04217529296875,284.6065368652344,290.0623779296875,291.3587646484375,293.1499938964844,293.1499938964844,282.75,35901.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978383302688599,1.0,0.0,0.0,3.6483235359191895,3.648347616195679,8.881370945346134e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4475.76953125,0.0,1530.5655517578125,3304.857421875,0.0,2451.67822265625,0.9048420786857604,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063660264015198,0.3077559769153595,0.2798776626586914,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778512954712,0.4610987603664398,0.4390236437320709,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139119505882263,0.416557639837265,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034545183181763,0.3045900166034698,0.2916200160980224,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066628932952881,0.2044316381216049,0.934936225414276,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850244522095,1.0,1.0,0.0,1.0,-2.835915327072144,2.8359086513519287,6.467444109148346e-06,2.191009998321533,0.8962898254394531,0.8962898254394531,0.0,138.3172149658203,143.0,24465.8671875,-0.0,1971.8759765625,1.0,282.7578125,284.3658447265625,290.1435852050781,291.51129150390625,293.1499938964844,293.1499938964844,283.04998779296875,36138.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156906962394714,1.0,0.0,0.0,3.644431591033936,3.644455671310425,8.86243185505009e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4094.1884765625,0.0,1528.019287109375,3304.857421875,0.0,2615.694091796875,0.9041029214859008,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063660264015198,0.3077559769153595,0.2798776626586914,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778512954712,0.4610987603664398,0.4390236437320709,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139119505882263,0.416557639837265,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034545183181763,0.3045900166034698,0.2916200160980224,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066628932952881,0.2044316381216049,0.934936225414276,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850244522095,1.0,1.0,0.0,1.0,-2.835915327072144,2.8359086513519287,6.467444109148346e-06,2.191009998321533,0.8962898254394531,0.8962898254394531,0.0,138.3172149658203,143.0,24465.8671875,-0.0,1971.8759765625,1.0,282.7578125,284.3658447265625,290.1435852050781,291.51129150390625,293.1499938964844,293.1499938964844,283.04998779296875,36138.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156906962394714,1.0,0.0,0.0,3.644431591033936,3.644455671310425,8.86243185505009e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4094.1884765625,0.0,1528.019287109375,3304.857421875,0.0,2615.694091796875,0.9041029214859008,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030113577842712,0.3068168759346008,0.2788879573345184,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166346192359924,0.4598290920257568,0.4376871585845947,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133694887161255,0.4201802909374237,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.800274133682251,0.3037598431110382,0.2907699942588806,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036809921264648,0.2037469446659088,0.9318115711212158,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409414768218994,1.0,1.0,0.0,1.0,-2.8326945304870605,2.832688093185425,6.45288218947826e-06,2.1885759830474854,0.897158145904541,0.897158145904541,0.0,139.68429565429688,143.0,23798.4765625,-0.0,1973.27490234375,1.0,283.00115966796875,284.54315185546875,290.0295715332031,291.2977905273437,293.1499938964844,293.1499938964844,283.04998779296875,36091.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061667084693909,1.0,0.0,0.0,3.6423020362854,3.642325878143311,8.852077257870405e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4180.07177734375,0.0,1525.3023681640625,3304.857421875,0.0,2527.938232421875,0.903658926486969,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4548645019531,0.8005205988883972,0.306295245885849,0.2783337831497192,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134617447853088,0.4589835405349731,0.4367962181568146,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132576107978821,0.4231654405593872,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978066205978394,0.3032260537147522,0.290211021900177,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7013166546821594,0.2032649517059326,0.929536998271942,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415001511573792,1.0,1.0,0.0,1.0,-2.83113694190979,2.8311305046081543,6.445873623306397e-06,2.187411308288574,0.8974261283874512,0.8974261283874512,0.0,140.86146545410156,146.0,23701.74609375,-0.0,1976.4420166015625,1.0,283.0422668457031,284.5947265625,290.005859375,291.29345703125,293.1499938964844,293.1499938964844,283.1499938964844,36036.53515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994276881217957,1.0,0.0,0.0,3.642282247543335,3.642306327819824,8.851981760926719e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4135.9150390625,0.0,1524.8719482421875,3304.857421875,0.0,2466.193359375,0.9015822410583496,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960278391838074,0.3052755892276764,0.2775132954120636,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078081250190736,0.4573730826377868,0.4353643953800201,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129352688789368,0.4288970828056335,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933388948440552,0.302253395318985,0.2893684208393097,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970258951187134,0.2023892849683761,0.925963282585144,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428626537322998,1.0,1.0,0.0,1.0,-2.830009698867798,2.830003261566162,6.441046025429387e-06,2.186678647994995,0.8980607986450195,0.8980607986450195,0.0,143.21932983398438,149.0,23366.447265625,-0.0,1985.9984130859373,1.0,283.1470642089844,284.6871337890625,289.993896484375,291.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883493900299072,1.0,0.0,0.0,3.623685836791992,3.6237094402313232,8.761820140534837e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4189.98388671875,0.0,1501.2301025390625,3304.857421875,0.0,2365.41845703125,0.8957669138908386,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960278391838074,0.3052755892276764,0.2775132954120636,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078081250190736,0.4573730826377868,0.4353643953800201,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129352688789368,0.4288970828056335,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933388948440552,0.302253395318985,0.2893684208393097,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970258951187134,0.2023892849683761,0.925963282585144,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428626537322998,1.0,1.0,0.0,1.0,-2.830009698867798,2.830003261566162,6.441046025429387e-06,2.186678647994995,0.8980607986450195,0.8980607986450195,0.0,143.21932983398438,149.0,23366.447265625,-0.0,1985.9984130859373,1.0,283.1470642089844,284.6871337890625,289.993896484375,291.265380859375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883493900299072,1.0,0.0,0.0,3.623685836791992,3.6237094402313232,8.761820140534837e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4189.98388671875,0.0,1501.2301025390625,3304.857421875,0.0,2365.41845703125,0.8957669138908386,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618616104126,0.3038812577724457,0.2764716446399688,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.901883602142334,0.4554100334644317,0.4337373077869415,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.711739182472229,0.4353089928627014,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884194850921631,0.3010493218898773,0.2884183526039123,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923296451568604,0.2013570517301559,0.9221166968345642,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928241729736,1.0,1.0,0.0,1.0,-2.828745126724243,2.8287386894226074,6.435647264879663e-06,2.185863494873047,0.8974711894989014,0.8974711894989014,0.0,145.89541625976562,152.0,23235.2109375,-0.0,1996.857177734375,1.0,283.1499328613281,284.6979064941406,290.0096740722656,291.2853698730469,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867235541343689,1.0,0.0,0.0,3.5870609283447266,3.5870842933654785,8.585603268329578e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4190.42333984375,0.0,1456.4671630859375,3304.857421875,0.0,2350.7119140625,0.886542558670044,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909618616104126,0.3038812577724457,0.2764716446399688,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.901883602142334,0.4554100334644317,0.4337373077869415,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.711739182472229,0.4353089928627014,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884194850921631,0.3010493218898773,0.2884183526039123,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923296451568604,0.2013570517301559,0.9221166968345642,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928241729736,1.0,1.0,0.0,1.0,-2.828745126724243,2.8287386894226074,6.435647264879663e-06,2.185863494873047,0.8974711894989014,0.8974711894989014,0.0,145.89541625976562,152.0,23235.2109375,-0.0,1996.857177734375,1.0,283.1499328613281,284.6979064941406,290.0096740722656,291.2853698730469,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867235541343689,1.0,0.0,0.0,3.5870609283447266,3.5870842933654785,8.585603268329578e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4190.42333984375,0.0,1456.4671630859375,3304.857421875,0.0,2350.7119140625,0.886542558670044,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776050567627,0.3022001683712005,0.2751334905624389,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954889178276062,0.4531336724758148,0.4317816197872162,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095436453819275,0.4424128234386444,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829487323760986,0.2995997965335846,0.2872239649295807,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.687081515789032,0.2001215070486068,0.9173648357391356,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311008453369,1.0,1.0,0.0,1.0,-2.826178789138794,2.826172351837158,6.424303137464449e-06,2.1840291023254395,0.8962109684944153,0.8962109684944153,0.0,148.8621368408203,155.0,23086.001953125,-0.0,2006.9892578125,1.0,283.1499938964844,284.708251953125,289.9993591308594,291.2732238769531,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871313095092773,1.0,0.0,0.0,3.540212631225586,3.5402352809906006,8.36280605653883e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4180.30078125,0.0,1400.84765625,3304.857421875,0.0,2354.398193359375,0.8749164342880249,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776050567627,0.3022001683712005,0.2751334905624389,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954889178276062,0.4531336724758148,0.4317816197872162,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095436453819275,0.4424128234386444,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829487323760986,0.2995997965335846,0.2872239649295807,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.687081515789032,0.2001215070486068,0.9173648357391356,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459311008453369,1.0,1.0,0.0,1.0,-2.826178789138794,2.826172351837158,6.424303137464449e-06,2.1840291023254395,0.8962109684944153,0.8962109684944153,0.0,148.8621368408203,155.0,23086.001953125,-0.0,2006.9892578125,1.0,283.1499938964844,284.708251953125,289.9993591308594,291.2732238769531,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871313095092773,1.0,0.0,0.0,3.540212631225586,3.5402352809906006,8.36280605653883e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4180.30078125,0.0,1400.84765625,3304.857421875,0.0,2354.398193359375,0.8749164342880249,1.0,0.0,3.0,1.0,0.0
