time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250845909119,0.3003844618797302,0.2736563384532928,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889168500900269,0.4506948590278625,0.4296525418758392,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064974904060364,0.4497818052768707,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773105502128601,0.2980072200298309,0.2858814001083374,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200017929077,0.1987527161836624,0.9119742512702942,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547418475151062,1.0,1.0,0.0,1.0,-2.8226099014282227,2.822603464126587,6.408380158973159e-06,2.1814043521881104,0.8943015933036804,0.8943015933036804,0.0,151.95687866210938,143.0,22919.66015625,-0.0,2016.0849609375,1.0,283.1499938964844,284.7209167480469,289.97515869140625,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867586612701416,1.0,0.0,0.0,3.486135721206665,3.4861576557159424,8.109271902867476e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4165.6123046875,0.0,1338.6839599609375,3304.857421875,0.0,2351.029052734375,0.8615970015525818,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250845909119,0.3003844618797302,0.2736563384532928,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889168500900269,0.4506948590278625,0.4296525418758392,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064974904060364,0.4497818052768707,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773105502128601,0.2980072200298309,0.2858814001083374,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200017929077,0.1987527161836624,0.9119742512702942,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.547418475151062,1.0,1.0,0.0,1.0,-2.8226099014282227,2.822603464126587,6.408380158973159e-06,2.1814043521881104,0.8943015933036804,0.8943015933036804,0.0,151.95687866210938,143.0,22919.66015625,-0.0,2016.0849609375,1.0,283.1499938964844,284.7209167480469,289.97515869140625,291.2429504394531,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867586612701416,1.0,0.0,0.0,3.486135721206665,3.4861576557159424,8.109271902867476e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4165.6123046875,0.0,1338.6839599609375,3304.857421875,0.0,2351.029052734375,0.8615970015525818,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786165475845337,0.2994349896907806,0.272819846868515,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880863785743713,0.4494240283966064,0.4284765422344208,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049061059951782,0.4497759640216827,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765941023826599,0.2971626818180084,0.285102516412735,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807733774185181,0.1980229616165161,0.9087796807289124,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460227131843567,1.0,1.0,0.0,1.0,-2.815423011779785,2.8154168128967285,6.376270448527066e-06,2.176070213317871,0.8930975794792175,0.8930975794792175,0.0,151.6958465576172,143.0,22792.396484375,-0.0,2003.1446533203125,1.0,283.1499938964844,284.7289123535156,289.9609069824219,291.2236633300781,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860164046287537,1.0,0.0,0.0,3.449256896972656,3.4492785930633545,7.938608632684918e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4155.6103515625,0.0,1297.3057861328125,3304.857421875,0.0,2344.322265625,0.8553507328033447,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791315913200378,0.2984688282012939,0.2719264924526214,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887912631034851,0.4481264352798462,0.4272328317165375,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037761807441711,0.447433203458786,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771875262260437,0.296292245388031,0.2842561602592468,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811040043830872,0.1972744464874267,0.905281901359558,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436714291572571,1.0,1.0,0.0,1.0,-2.804823398590088,2.804816961288452,6.32856972515583e-06,2.167978525161743,0.8916212916374207,0.8916212916374207,0.0,150.2748565673828,131.0,22655.9765625,-0.0,1979.2186279296875,1.0,283.1499938964844,284.7303771972656,289.946044921875,291.2030334472656,293.1499938964844,293.1499938964844,283.1499938964844,32316.666015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848471403121948,1.0,0.0,0.0,3.42635464668274,3.42637586593628,7.833537551960035e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4145.29931640625,0.0,1272.425048828125,3304.857421875,0.0,2333.76708984375,0.8469523787498474,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826099991798401,0.2966562807559967,0.2701700031757355,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.893012285232544,0.4456676840782165,0.4247925579547882,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031340599060059,0.4387755692005157,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807733416557312,0.2946175634860992,0.2825506627559662,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839593648910522,0.1958545595407486,0.8982648253440857,285.5445861816406,285.7779846191406,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372329354286194,1.0,1.0,0.0,1.0,-2.7788987159729004,2.778892517089844,6.212415883055655e-06,2.148076057434082,0.8883259892463684,0.8883259892463684,0.0,145.55960083007812,131.0,22338.3828125,-0.0,1915.5059814453125,1.0,283.1499938964844,284.7368469238281,289.9161682128906,291.15850830078125,293.1499938964844,293.1499938964844,283.1499938964844,31413.89453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812328934669495,1.0,0.0,0.0,3.364690065383911,3.364710807800293,7.554112926300149e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4121.99169921875,0.0,1206.6781005859375,3304.857421875,0.0,2301.216796875,0.8348919749259949,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829839587211609,0.2965220808982849,0.2700373828411102,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.893458366394043,0.4454844295978546,0.4246079921722412,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031683325767517,0.4379475116729736,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811528444290161,0.2944912016391754,0.2824193835258484,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842740774154663,0.1957488358020782,0.8977285623550415,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366687774658203,1.0,1.0,0.0,1.0,-2.776720762252808,2.776714563369751,6.202699296409264e-06,2.146400451660156,0.8880438208580017,0.8880438208580017,0.0,145.12380981445312,134.0,22314.609375,-0.0,1910.0142822265625,1.0,283.1499938964844,284.7367248535156,289.9140014648437,291.1551818847656,293.1499938964844,293.1499938964844,283.1499938964844,31375.572265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809022665023804,1.0,0.0,0.0,3.361478567123413,3.361499309539795,7.539699140579614e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4120.30126953125,0.0,1203.3751220703125,3304.857421875,0.0,2298.2451171875,0.831139862537384,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838271260261536,0.294598788022995,0.2682448327541351,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946148157119751,0.4428347051143646,0.4220501780509949,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.703679084777832,0.4336729049682617,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782066285610199,0.292648583650589,0.2806219160556793,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139000892639,0.1942281126976013,0.890571653842926,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372385025024,1.0,1.0,0.0,1.0,-2.7555794715881348,2.755573511123657,6.108359684731113e-06,2.1299428939819336,0.883629322052002,0.883629322052002,0.0,142.515380859375,137.0,22004.828125,-0.0,1864.7432861328125,1.0,283.1499938964844,284.7472839355469,289.8833312988281,291.1073608398437,293.1499938964844,293.1499938964844,283.1499938964844,30422.794921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752320170402527,1.0,0.0,0.0,3.291811466217041,3.2918312549591064,7.230415235426335e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4096.83544921875,0.0,1132.35009765625,3304.857421875,0.0,2247.4384765625,0.8142313957214355,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838271260261536,0.294598788022995,0.2682448327541351,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946148157119751,0.4428347051143646,0.4220501780509949,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.703679084777832,0.4336729049682617,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.782066285610199,0.292648583650589,0.2806219160556793,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139000892639,0.1942281126976013,0.890571653842926,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372385025024,1.0,1.0,0.0,1.0,-2.7555794715881348,2.755573511123657,6.108359684731113e-06,2.1299428939819336,0.883629322052002,0.883629322052002,0.0,142.515380859375,137.0,22004.828125,-0.0,1864.7432861328125,1.0,283.1499938964844,284.7472839355469,289.8833312988281,291.1073608398437,293.1499938964844,293.1499938964844,283.1499938964844,30422.794921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752320170402527,1.0,0.0,0.0,3.291811466217041,3.2918312549591064,7.230415235426335e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4096.83544921875,0.0,1132.35009765625,3304.857421875,0.0,2247.4384765625,0.8142313957214355,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829276323318481,0.2932865023612976,0.2670664191246032,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936928510665894,0.4410234689712524,0.4203458428382873,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035572528839111,0.4332202672958374,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811970710754395,0.2913693785667419,0.2794173061847687,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836821436882019,0.1931850761175155,0.8858827948570251,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.530913233757019,1.0,1.0,0.0,1.0,-2.74448561668396,2.744479417800904,6.059276074665831e-06,2.121368646621704,0.8802093267440796,0.8802093267440796,0.0,141.91781616210938,137.0,21805.62109375,-0.0,1844.838623046875,1.0,283.1499938964844,284.759521484375,289.86529541015625,291.0782775878906,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710047960281372,1.0,0.0,0.0,3.2363533973693848,3.236372470855713,6.988841505517485e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4082.22265625,0.0,1077.7978515625,3304.857421875,0.0,2209.766357421875,0.8036615252494812,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822096347808838,0.2926622033119201,0.2665170729160309,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929183483123779,0.4401638805866241,0.4195486307144165,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033176422119141,0.4334917366504669,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804908156394958,0.2907587587833404,0.2788520753383636,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.6829293966293335,0.1926887929439544,0.8836988806724548,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.530323326587677,1.0,1.0,0.0,1.0,-2.7398886680603027,2.739882707595825,6.039002983015962e-06,2.11781907081604,0.8784434199333191,0.8784434199333191,0.0,141.86582946777344,140.0,21723.86328125,-0.0,1837.5455322265625,1.0,283.1499938964844,284.76287841796875,289.8578186035156,291.0663146972656,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690560817718506,1.0,0.0,0.0,3.217790603637696,3.2178096771240234,6.908899763402587e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4076.410400390625,0.0,1060.2435302734375,3304.857421875,0.0,2192.46044921875,0.79632568359375,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200710296631,0.2906878888607025,0.2648002207279205,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894086480140686,0.4374527633190155,0.4170554876327514,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017970681190491,0.4358906745910644,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773383855819702,0.2888231873512268,0.2770813703536987,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196269035339,0.1911164820194244,0.876892626285553,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755199432373,1.0,1.0,0.0,1.0,-2.727402448654175,2.727396249771118,5.9841236179636326e-06,2.108185291290283,0.8724779486656189,0.8724779486656189,0.0,142.4352569580078,143.0,21454.287109375,-0.0,1821.1444091796875,1.0,283.1499938964844,284.7822570800781,289.8353576660156,291.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631186842918396,1.0,0.0,0.0,3.1395883560180664,3.139606475830078,6.577164981536043e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4057.447021484375,0.0,987.6854248046876,3304.857421875,0.0,2139.982421875,0.7774662375450134,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790200710296631,0.2906878888607025,0.2648002207279205,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894086480140686,0.4374527633190155,0.4170554876327514,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017970681190491,0.4358906745910644,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773383855819702,0.2888231873512268,0.2770813703536987,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196269035339,0.1911164820194244,0.876892626285553,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291755199432373,1.0,1.0,0.0,1.0,-2.727402448654175,2.727396249771118,5.9841236179636326e-06,2.108185291290283,0.8724779486656189,0.8724779486656189,0.0,142.4352569580078,143.0,21454.287109375,-0.0,1821.1444091796875,1.0,283.1499938964844,284.7822570800781,289.8353576660156,291.0296630859375,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631186842918396,1.0,0.0,0.0,3.1395883560180664,3.139606475830078,6.577164981536043e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4057.447021484375,0.0,987.6854248046876,3304.857421875,0.0,2139.982421875,0.7774662375450134,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770130038261414,0.2896842062473297,0.2639367878437042,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.887178361415863,0.4360794126987457,0.4158025979995727,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005577683448792,0.4377776682376861,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753523588180542,0.2878394424915313,0.2761910557746887,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777440905570984,0.1903228163719177,0.8734939098358154,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.528910219669342,1.0,1.0,0.0,1.0,-2.7219715118408203,2.7219655513763428,5.960337603028165e-06,2.103997707366944,0.8692283630371094,0.8692283630371094,0.0,143.04705810546875,143.0,21311.1640625,-0.0,1815.7386474609373,1.0,283.1499938964844,284.79620361328125,289.8241271972656,291.0111694335937,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602812051773071,1.0,0.0,0.0,3.091228008270264,3.091245651245117,6.376104693117668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4047.348876953125,0.0,944.3046264648438,3304.857421875,0.0,2115.039794921875,0.7685832381248474,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748151421546936,0.2886678278446197,0.2630711793899536,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847259879112244,0.4346923232078552,0.4145464897155761,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989924311637878,0.4400013089179992,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731770873069763,0.2868451476097107,0.2752987742424011,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756021976470947,0.18952576816082,0.8701170086860657,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288019180297852,1.0,1.0,0.0,1.0,-2.7169628143310547,2.716956853866577,5.938444246567087e-06,2.1001362800598145,0.865726113319397,0.865726113319397,0.0,143.82308959960938,146.0,21187.611328125,-0.0,1811.74853515625,1.0,283.1499938964844,284.8051147460937,289.81329345703125,290.9941711425781,293.1499938964844,293.1499938964844,283.1499938964844,27524.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575855851173401,1.0,0.0,0.0,3.057300806045532,3.057318210601806,6.236912781787396e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4038.821533203125,0.0,915.2098388671876,3304.857421875,0.0,2091.429443359375,0.757678747177124,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.769995391368866,0.2866009175777435,0.2613189816474914,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.4318795204162597,0.4120085537433624,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950085163116455,0.4452291131019592,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684122920036316,0.2848287224769592,0.2734988927841186,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709455847740173,0.1879100501537323,0.8633472323417664,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366841316223,1.0,1.0,0.0,1.0,-2.70779037475586,2.707784414291382,5.8984542192774825e-06,2.093064785003662,0.8581849336624146,0.8581849336624146,0.0,145.76124572753906,134.0,20917.689453125,-0.0,1806.8543701171875,1.0,283.1499938964844,284.831298828125,289.7901306152344,290.9577331542969,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523188591003418,1.0,0.0,0.0,2.970888614654541,2.970905065536499,5.889332896913402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4019.828857421875,0.0,843.2147827148438,3304.857421875,0.0,2045.5460205078125,0.7369574308395386,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.769995391368866,0.2866009175777435,0.2613189816474914,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274760246277,0.4318795204162597,0.4120085537433624,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950085163116455,0.4452291131019592,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684122920036316,0.2848287224769592,0.2734988927841186,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709455847740173,0.1879100501537323,0.8633472323417664,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366841316223,1.0,1.0,0.0,1.0,-2.70779037475586,2.707784414291382,5.8984542192774825e-06,2.093064785003662,0.8581849336624146,0.8581849336624146,0.0,145.76124572753906,134.0,20917.689453125,-0.0,1806.8543701171875,1.0,283.1499938964844,284.831298828125,289.7901306152344,290.9577331542969,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523188591003418,1.0,0.0,0.0,2.970888614654541,2.970905065536499,5.889332896913402e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4019.828857421875,0.0,843.2147827148438,3304.857421875,0.0,2045.5460205078125,0.7369574308395386,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696431279182434,0.2851924002170563,0.2600435018539428,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790671825408936,0.4299652576446533,0.4101990163326263,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922743320465088,0.4436599314212799,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680859565734863,0.2834546267986297,0.2721895575523376,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703959703445435,0.1867959946393966,0.8582981824874878,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261778831481934,1.0,1.0,0.0,1.0,-2.694571018218994,2.694565296173096,5.841373422299512e-06,2.0830230712890625,0.8527134656906128,0.8527134656906128,0.0,144.6114501953125,134.0,20685.03125,-0.0,1781.7088623046875,1.0,283.1499938964844,284.8501892089844,289.77325439453125,290.9307861328125,293.1499938964844,293.1499938964844,283.1499938964844,25808.2109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748788595199585,1.0,0.0,0.0,2.9053726196289062,2.905388355255127,5.63244554996345e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4004.543212890625,0.0,791.1007690429688,3304.857421875,0.0,2014.9798583984373,0.724105179309845,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702558636665344,0.2844733595848083,0.2593689560890198,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798587918281555,0.4289865493774414,0.4092489182949066,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912153959274292,0.4414622485637665,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687056660652161,0.2827497720718384,0.2714940011501312,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708173155784607,0.1862225234508514,0.8555768132209778,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241904258728027,1.0,1.0,0.0,1.0,-2.6858747005462646,2.685868978500366,5.803791736980202e-06,2.076329708099365,0.8497330546379089,0.8497330546379089,0.0,143.34866333007812,122.0,20563.8671875,-0.0,1762.9696044921875,1.0,283.1499938964844,284.8553466796875,289.76422119140625,290.9164733886719,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469272613525391,1.0,0.0,0.0,2.880248785018921,2.8802642822265625,5.535455329663819e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3996.708251953125,0.0,772.0923461914062,3304.857421875,0.0,1998.9273681640625,0.7152875661849976,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744120359420776,0.2823436260223388,0.2572957575321197,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260613918304443,0.4063347280025482,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896520256996155,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728495001792908,0.2806284427642822,0.2693309187889099,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741299033164978,0.1845067888498306,0.8470765352249146,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505968093872,2.6545002460479736,5.669104666594649e-06,2.0521223545074463,0.8402153253555298,0.8402153253555298,0.0,137.7659912109375,125.0,20137.810546875,-0.0,1691.6209716796875,1.0,283.1499938964844,284.8772277832031,289.7329406738281,290.8659973144531,293.1499938964844,293.1499938964844,283.1499938964844,24636.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405651807785034,1.0,0.0,0.0,2.7849016189575195,2.7849161624908447,5.175031674298225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3968.72509765625,0.0,701.9898681640625,3304.857421875,0.0,1944.3984375,0.6925756335258484,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744120359420776,0.2823436260223388,0.2572957575321197,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849236369132996,0.4260613918304443,0.4063347280025482,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896520256996155,0.4310035705566406,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728495001792908,0.2806284427642822,0.2693309187889099,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741299033164978,0.1845067888498306,0.8470765352249146,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005756378174,1.0,1.0,0.0,1.0,-2.654505968093872,2.6545002460479736,5.669104666594649e-06,2.0521223545074463,0.8402153253555298,0.8402153253555298,0.0,137.7659912109375,125.0,20137.810546875,-0.0,1691.6209716796875,1.0,283.1499938964844,284.8772277832031,289.7329406738281,290.8659973144531,293.1499938964844,293.1499938964844,283.1499938964844,24636.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405651807785034,1.0,0.0,0.0,2.7849016189575195,2.7849161624908447,5.175031674298225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3968.72509765625,0.0,701.9898681640625,3304.857421875,0.0,1944.3984375,0.6925756335258484,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755072116851807,0.2802647352218628,0.2553459703922272,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231537282466888,0.4035152196884155,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894079446792603,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738968133926392,0.2785028517246246,0.2672459483146667,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746842861175537,0.1828249990940094,0.8391088247299194,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306166648864746,2.630611181259156,5.567121661442798e-06,2.0334572792053223,0.8296533823013306,0.8296533823013306,0.0,134.7987823486328,128.0,19734.927734375,-0.0,1644.0625,1.0,283.1499938964844,284.9050598144531,289.6983947753906,290.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330173254013062,1.0,0.0,0.0,2.6845345497131348,2.684548139572144,4.80874007280363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3940.605712890625,0.0,633.1740112304688,3304.857421875,0.0,1880.418701171875,0.6687576770782471,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755072116851807,0.2802647352218628,0.2553459703922272,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822817802429,0.4231537282466888,0.4035152196884155,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894079446792603,0.4259566366672516,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738968133926392,0.2785028517246246,0.2672459483146667,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746842861175537,0.1828249990940094,0.8391088247299194,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117452144622803,1.0,1.0,0.0,1.0,-2.6306166648864746,2.630611181259156,5.567121661442798e-06,2.0334572792053223,0.8296533823013306,0.8296533823013306,0.0,134.7987823486328,128.0,19734.927734375,-0.0,1644.0625,1.0,283.1499938964844,284.9050598144531,289.6983947753906,290.810791015625,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330173254013062,1.0,0.0,0.0,2.6845345497131348,2.684548139572144,4.80874007280363e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3940.605712890625,0.0,633.1740112304688,3304.857421875,0.0,1880.418701171875,0.6687576770782471,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750287652015686,0.2792345285415649,0.2544091045856476,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859109878540039,0.4217089414596557,0.4021418392658233,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.689046323299408,0.4251673221588135,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733846306800842,0.277435839176178,0.2662288546562195,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740409731864929,0.1819874793291092,0.8352940678596497,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101553797721863,1.0,1.0,0.0,1.0,-2.6210837364196777,2.6210782527923584,5.526761924556922e-06,2.0260469913482666,0.8240398168563843,0.8240398168563843,0.0,134.13516235351562,128.0,19530.583984375,-0.0,1627.6201171875,1.0,283.1499938964844,284.9254455566406,289.6811218261719,290.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728992760181427,1.0,0.0,0.0,2.624772310256958,2.6247854232788086,4.597022211783042e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3926.232421875,0.0,594.1470947265625,3304.857421875,0.0,1846.6353759765625,0.6573181748390198,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740623950958252,0.2782046794891357,0.2534905076026916,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848701119422913,0.4202661514282226,0.4007890224456787,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884159445762634,0.4251963794231415,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723800539970398,0.2763650715351105,0.2652242183685303,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729571223258972,0.1811481565237045,0.8315474987030029,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089545249938965,1.0,1.0,0.0,1.0,-2.612678289413452,2.612672805786133,5.4913016356294975e-06,2.01951551437378,0.8181156516075134,0.8181156516075134,0.0,133.85350036621094,131.0,19352.099609375,-0.0,1614.5599365234375,1.0,283.1499938964844,284.9406433105469,289.6647644042969,290.75738525390625,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7249923944473267,1.0,0.0,0.0,2.5791773796081543,2.579190254211426,4.438699932052259e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3913.97607421875,0.0,566.1395263671875,3304.857421875,0.0,1813.291748046875,0.6438419222831726,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895968437195,0.2761416137218475,0.2516781389713287,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598917961121,0.4173779785633087,0.3981115520000458,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862716674804688,0.4271613359451294,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692309021949768,0.2742146551609039,0.2632346153259277,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.66976398229599,0.1794605553150177,0.8241608142852783,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074469447135925,1.0,1.0,0.0,1.0,-2.598375082015991,2.598369598388672,5.431232693808852e-06,2.0084056854248047,0.8056098818778992,0.8056098818778992,0.0,134.1767120361328,134.0,18971.75390625,-0.0,1596.0548095703125,1.0,283.1499938964844,284.9832458496094,289.6312255859375,290.70465087890625,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169836759567261,1.0,0.0,0.0,2.468803644180298,2.468815565109253,4.066927488111105e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3887.64111328125,0.0,501.3554992675781,3304.857421875,0.0,1747.27587890625,0.6178284287452698,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895968437195,0.2761416137218475,0.2516781389713287,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814598917961121,0.4173779785633087,0.3981115520000458,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862716674804688,0.4271613359451294,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692309021949768,0.2742146551609039,0.2632346153259277,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.66976398229599,0.1794605553150177,0.8241608142852783,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074469447135925,1.0,1.0,0.0,1.0,-2.598375082015991,2.598369598388672,5.431232693808852e-06,2.0084056854248047,0.8056098818778992,0.8056098818778992,0.0,134.1767120361328,134.0,18971.75390625,-0.0,1596.0548095703125,1.0,283.1499938964844,284.9832458496094,289.6312255859375,290.70465087890625,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169836759567261,1.0,0.0,0.0,2.468803644180298,2.468815565109253,4.066927488111105e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3887.64111328125,0.0,501.3554992675781,3304.857421875,0.0,1747.27587890625,0.6178284287452698,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.766861081123352,0.2740716636180877,0.2498883455991745,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100738525391,0.4144848585128784,0.3954582512378692,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829614639282227,0.4309682548046112,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.765031635761261,0.2720557153224945,0.261266142129898,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656203866004944,0.1777568906545639,0.8168525695800781,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864620208740234,2.586456537246704,5.381463324738434e-06,1.9991569519042969,0.792155385017395,0.792155385017395,0.0,135.3654327392578,122.0,18584.7890625,-0.0,1584.8233642578125,1.0,283.1499938964844,285.03302001953125,289.5961303710937,290.65045166015625,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090688347816467,1.0,0.0,0.0,2.353554964065552,2.353566169738769,3.696086139370891e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3860.74462890625,0.0,439.3555603027344,3304.857421875,0.0,1683.0447998046875,0.593752384185791,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.766861081123352,0.2740716636180877,0.2498883455991745,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768100738525391,0.4144848585128784,0.3954582512378692,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829614639282227,0.4309682548046112,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.765031635761261,0.2720557153224945,0.261266142129898,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656203866004944,0.1777568906545639,0.8168525695800781,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.506809413433075,1.0,1.0,0.0,1.0,-2.5864620208740234,2.586456537246704,5.381463324738434e-06,1.9991569519042969,0.792155385017395,0.792155385017395,0.0,135.3654327392578,122.0,18584.7890625,-0.0,1584.8233642578125,1.0,283.1499938964844,285.03302001953125,289.5961303710937,290.65045166015625,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090688347816467,1.0,0.0,0.0,2.353554964065552,2.353566169738769,3.696086139370891e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3860.74462890625,0.0,439.3555603027344,3304.857421875,0.0,1683.0447998046875,0.593752384185791,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.767069399356842,0.2724513709545135,0.2484107166528701,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772059082984924,0.41224405169487,0.3933236598968506,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803175806999207,0.4280718266963959,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651681900024414,0.2703722417354584,0.259649395942688,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654320955276489,0.1764174401760101,0.8107022047042847,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030745267868042,1.0,1.0,0.0,1.0,-2.569323301315308,2.5693180561065674,5.310670530889183e-06,1.9860533475875848,0.7810476422309875,0.7810476422309875,0.0,133.56570434570312,122.0,18270.623046875,-0.0,1553.4217529296875,1.0,283.1499938964844,285.059326171875,289.5689392089844,290.6092529296875,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032617330551147,1.0,0.0,0.0,2.283337354660034,2.283347845077514,3.478832582004543e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3840.197998046875,0.0,405.3107299804688,3304.857421875,0.0,1636.5887451171875,0.5779286623001099,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676780223846436,0.2719311416149139,0.2479201704263687,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779707551002502,0.4115258753299713,0.3926240801811218,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796901226043701,0.426214337348938,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657504677772522,0.2698311805725097,0.2591138482093811,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.665850818157196,0.1759877204895019,0.8086467385292053,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014898777008057,1.0,1.0,0.0,1.0,-2.562550067901612,2.562544822692871,5.2827285799139645e-06,1.9808273315429688,0.7773605585098267,0.7773605585098267,0.0,132.55772399902344,125.0,18163.916015625,-0.0,1539.819091796875,1.0,283.1499938964844,285.06610107421875,289.5597839355469,290.5953369140625,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014098763465881,1.0,0.0,0.0,2.2622227668762207,2.262233018875122,3.414790512579202e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3833.1640625,0.0,395.5778503417969,3304.857421875,0.0,1621.8974609375,0.5732249021530151,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664235234260559,0.2697580754756927,0.2459612041711807,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767130374908447,0.4085097014904022,0.389782041311264,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772669553756714,0.4249210655689239,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644010186195374,0.2675591111183166,0.2569622099399566,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642310619354248,0.1742014735937118,0.8005551695823669,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490422964096,1.0,1.0,0.0,1.0,-2.542908906936645,2.5429036617279053,5.20171488460619e-06,1.965466856956482,0.7611707448959351,0.7611707448959351,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.1546630859375,1.0,283.1499938964844,285.0962219238281,289.51910400390625,290.53466796875,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933702826499939,1.0,0.0,0.0,2.176729679107666,2.1767396926879883,3.161567008191924e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3804.396728515625,0.0,358.36431884765625,3304.857421875,0.0,1558.8304443359375,0.554429829120636,1.0,0.0,3.0,1.0,0.0
