time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664235234260559,0.2697580754756927,0.2459612041711807,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767130374908447,0.4085097014904022,0.389782041311264,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772669553756714,0.4249210655689239,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644010186195374,0.2675591111183166,0.2569622099399566,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642310619354248,0.1742014735937118,0.8005551695823669,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.498490422964096,1.0,1.0,0.0,1.0,-2.542908906936645,2.5429036617279053,5.20171488460619e-06,1.965466856956482,0.7611707448959351,0.7611707448959351,0.0,131.34466552734375,128.0,17758.44140625,-0.0,1508.1546630859375,1.0,283.1499938964844,285.0962219238281,289.51910400390625,290.53466796875,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933702826499939,1.0,0.0,0.0,2.176729679107666,2.1767396926879883,3.161567008191924e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3804.396728515625,0.0,358.36431884765625,3304.857421875,0.0,1558.8304443359375,0.554429829120636,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.765028715133667,0.2686614990234375,0.2449936121702194,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751811981201172,0.4069849252700805,0.3883657455444336,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.675779402256012,0.425569087266922,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629570960998535,0.2664052546024322,0.255891740322113,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627392768859863,0.1732980757951736,0.7965791821479797,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975083768367767,1.0,1.0,0.0,1.0,-2.5347583293914795,2.53475308418274,5.16835507369251e-06,1.9591293334960933,0.752578616142273,0.752578616142273,0.0,131.3383331298828,128.0,17562.849609375,-0.0,1497.28369140625,1.0,283.1499938964844,285.1127319335937,289.4983215332031,290.5040588378906,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892253160476685,1.0,0.0,0.0,2.134351253509521,2.1343610286712646,3.0396614647543174e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3790.296875,0.0,341.1219177246094,3304.857421875,0.0,1526.7806396484375,0.5452517867088318,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632979154586792,0.2675605714321136,0.244030013680458,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732526898384094,0.405452162027359,0.3869502544403076,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.6740432977676392,0.4267956912517547,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611749768257141,0.2652409076690674,0.2548202574253082,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609448790550232,0.1723850816488266,0.7926090955734253,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,292.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967938661575317,1.0,1.0,0.0,1.0,-2.5273149013519287,2.5273096561431885,5.137986590852961e-06,1.9533429145812988,0.743661105632782,0.743661105632782,0.0,131.59910583496094,116.0,17368.099609375,-0.0,1488.5546875,1.0,283.1499938964844,285.13037109375,289.4774169921875,290.4733581542969,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850383281707764,1.0,0.0,0.0,2.0915181636810303,2.0915277004241943,2.9188831263127213e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3776.216796875,0.0,324.4276123046875,3304.857421875,0.0,1494.73828125,0.5360584259033203,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647612690925598,0.2653354406356811,0.2419524192810058,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417830467224,0.38394495844841,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709550619125366,0.4207283854484558,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624724507331848,0.2628619074821472,0.2524959444999695,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635322570801,0.1705126762390136,0.7838149070739746,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880557537079,1.0,1.0,0.0,1.0,-2.500574350357056,2.5005693435668945,5.030101874581305e-06,1.9327925443649288,0.7247701287269592,0.7247701287269592,0.0,128.19248962402344,119.0,16913.041015625,-0.0,1439.018310546875,1.0,283.1499938964844,285.1640014648437,289.43408203125,290.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764363646507263,1.0,0.0,0.0,2.0030007362365723,2.003009796142578,2.6770447902890737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3745.369873046875,0.0,292.070068359375,3304.857421875,0.0,1429.988037109375,0.5173006653785706,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647612690925598,0.2653354406356811,0.2419524192810058,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751786947250366,0.4023417830467224,0.38394495844841,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709550619125366,0.4207283854484558,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624724507331848,0.2628619074821472,0.2524959444999695,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616635322570801,0.1705126762390136,0.7838149070739746,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,292.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906880557537079,1.0,1.0,0.0,1.0,-2.500574350357056,2.5005693435668945,5.030101874581305e-06,1.9327925443649288,0.7247701287269592,0.7247701287269592,0.0,128.19248962402344,119.0,16913.041015625,-0.0,1439.018310546875,1.0,283.1499938964844,285.1640014648437,289.43408203125,290.4090576171875,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764363646507263,1.0,0.0,0.0,2.0030007362365723,2.003009796142578,2.6770447902890737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3745.369873046875,0.0,292.070068359375,3304.857421875,0.0,1429.988037109375,0.5173006653785706,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640148401260376,0.2631228566169739,0.239933356642723,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992297053337097,0.3809810578823089,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687683463096619,0.4184451401233673,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615518569946289,0.2604754865169525,0.2502095103263855,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225039482117,0.1686629652976989,0.775313138961792,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153831481933,1.0,1.0,0.0,1.0,-2.4788711071014404,2.47886610031128,4.942824944009772e-06,1.9158155918121336,0.7045262455940247,0.7045262455940247,0.0,126.52837371826172,122.0,16459.509765625,-0.0,1404.158935546875,1.0,283.1499938964844,285.20465087890625,289.38702392578125,290.3391418457031,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669580936431885,1.0,0.0,0.0,1.9088892936706543,1.9088976383209229,2.431391408208583e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3713.0341796875,0.0,260.5049133300781,3304.857421875,0.0,1360.3922119140625,0.4976727068424225,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7640148401260376,0.2631228566169739,0.239933356642723,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744959831237793,0.3992297053337097,0.3809810578823089,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687683463096619,0.4184451401233673,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615518569946289,0.2604754865169525,0.2502095103263855,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604225039482117,0.1686629652976989,0.775313138961792,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871153831481933,1.0,1.0,0.0,1.0,-2.4788711071014404,2.47886610031128,4.942824944009772e-06,1.9158155918121336,0.7045262455940247,0.7045262455940247,0.0,126.52837371826172,122.0,16459.509765625,-0.0,1404.158935546875,1.0,283.1499938964844,285.20465087890625,289.38702392578125,290.3391418457031,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669580936431885,1.0,0.0,0.0,1.9088892936706543,1.9088976383209229,2.431391408208583e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3713.0341796875,0.0,260.5049133300781,3304.857421875,0.0,1360.3922119140625,0.4976727068424225,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105773925781,0.2609448432922363,0.2379917502403259,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966773986816,0.3961493670940399,0.37809619307518,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658843159675598,0.4195286929607391,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586690187454224,0.2580951750278473,0.2479825019836425,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574652791023254,0.1668296009302139,0.7671732306480408,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082099437713,1.0,1.0,0.0,1.0,-2.4619154930114746,2.4619107246398926,4.87530951431836e-06,1.902617335319519,0.6831265687942505,0.6831265687942505,0.0,126.41412353515624,125.0,16010.6328125,-0.0,1382.2633056640625,1.0,283.1499938964844,285.2575378417969,289.3398132324219,290.2688903808594,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656757116317749,1.0,0.0,0.0,1.8086774349212649,1.8086854219436648,2.182808600537101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3681.173095703125,0.0,229.7425994873047,3304.857421875,0.0,1287.64208984375,0.4770756959915161,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613105773925781,0.2609448432922363,0.2379917502403259,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714966773986816,0.3961493670940399,0.37809619307518,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658843159675598,0.4195286929607391,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586690187454224,0.2580951750278473,0.2479825019836425,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574652791023254,0.1668296009302139,0.7671732306480408,285.7846069335937,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850082099437713,1.0,1.0,0.0,1.0,-2.4619154930114746,2.4619107246398926,4.87530951431836e-06,1.902617335319519,0.6831265687942505,0.6831265687942505,0.0,126.41412353515624,125.0,16010.6328125,-0.0,1382.2633056640625,1.0,283.1499938964844,285.2575378417969,289.3398132324219,290.2688903808594,293.1499938964844,293.1499938964844,283.1499938964844,20489.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656757116317749,1.0,0.0,0.0,1.8086774349212649,1.8086854219436648,2.182808600537101e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3681.173095703125,0.0,229.7425994873047,3304.857421875,0.0,1287.64208984375,0.4770756959915161,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796676635742,0.2588272988796234,0.2361315637826919,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.3931201100349426,0.3752883374691009,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620765328407288,0.422692209482193,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546376585960388,0.2557356357574463,0.2458041161298751,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534945368766785,0.1650010347366333,0.7592240571975708,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.483935534954071,1.0,1.0,0.0,1.0,-2.4479384422302246,2.4479336738586426,4.820014964934671e-06,1.891738653182984,0.6606912612915039,0.6606912612915039,0.0,127.2618179321289,113.0,15552.5205078125,-0.0,1368.330810546875,1.0,283.1499938964844,285.32244873046875,289.29278564453125,290.19854736328125,293.1499938964844,293.1499938964844,283.1499938964844,20585.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646081805229187,1.0,0.0,0.0,1.7027690410614014,1.702776551246643,1.934661213454092e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3649.189453125,0.0,200.1649780273437,3304.857421875,0.0,1214.01904296875,0.4556434154510498,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574796676635742,0.2588272988796234,0.2361315637826919,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.867134153842926,0.3931201100349426,0.3752883374691009,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620765328407288,0.422692209482193,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7546376585960388,0.2557356357574463,0.2458041161298751,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534945368766785,0.1650010347366333,0.7592240571975708,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.015380859375,285.830322265625,1.0,0.483935534954071,1.0,1.0,0.0,1.0,-2.4479384422302246,2.4479336738586426,4.820014964934671e-06,1.891738653182984,0.6606912612915039,0.6606912612915039,0.0,127.2618179321289,113.0,15552.5205078125,-0.0,1368.330810546875,1.0,283.1499938964844,285.32244873046875,289.29278564453125,290.19854736328125,293.1499938964844,293.1499938964844,283.1499938964844,20585.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646081805229187,1.0,0.0,0.0,1.7027690410614014,1.702776551246643,1.934661213454092e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3649.189453125,0.0,200.1649780273437,3304.857421875,0.0,1214.01904296875,0.4556434154510498,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.757388174533844,0.2577810287475586,0.2351696491241455,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670975565910339,0.3916190862655639,0.3738504648208618,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600775718688965,0.4211259484291076,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544165253639221,0.2545607089996338,0.2446720749139785,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.6530832052230835,0.164078876376152,0.7549924850463867,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815239608287811,1.0,1.0,0.0,1.0,-2.43674111366272,2.4367363452911377,4.776254172611516e-06,1.8831831216812127,0.649101972579956,0.649101972579956,0.0,126.25625610351562,113.0,15298.431640625,-0.0,1350.2568359375,1.0,283.1499938964844,285.3578796386719,289.26910400390625,290.16278076171875,293.1499938964844,293.1499938964844,283.1499938964844,20619.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640576958656311,1.0,0.0,0.0,1.647996425628662,1.6480035781860352,1.812199172945839e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3632.517578125,0.0,185.98194885253903,3304.857421875,0.0,1177.099365234375,0.4447012841701507,1.0,0.0,3.0,1.0,0.0
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585313320159912,0.2567461133003235,0.2341818064451217,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685171008110046,0.3901277184486389,0.3723852634429931,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585498452186584,0.4174289405345917,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.755407452583313,0.2533891499042511,0.2435066699981689,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537335515022278,0.1631622016429901,0.7505871057510376,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782630503177643,1.0,1.0,0.0,1.0,-2.422663450241089,2.422658681869507,4.721292498288676e-06,1.8723011016845703,0.6372339725494385,0.6372339725494385,0.0,124.28448486328124,101.0,15024.244140625,-0.0,1324.8226318359375,1.0,283.1499938964844,285.3937072753906,289.24462890625,290.1253662109375,293.1499938964844,293.1499938964844,283.1499938964844,20646.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348584890365601,1.0,0.0,0.0,1.5921262502670288,1.5921332836151123,1.6914080447349988e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3614.728271484375,0.0,172.27235412597656,3304.857421875,0.0,1139.525634765625,0.433653861284256,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.763592541217804,0.2547241449356079,0.2321798056364059,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746052384376526,0.387185275554657,0.3694207370281219,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572346091270447,0.4055981040000915,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.760097861289978,0.2510693073272705,0.2411255240440368,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574497818946838,0.1613871157169342,0.7416473627090454,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688652038574,1.0,1.0,0.0,1.0,-2.3888888359069824,2.3888843059539795,4.590681328409119e-06,1.846143364906311,0.61274653673172,0.61274653673172,0.0,118.43711853027344,104.0,14435.375,-0.0,1260.3173828125,1.0,283.1499938964844,285.470458984375,289.192626953125,290.04522705078125,293.1499938964844,293.1499938964844,283.1499938964844,20663.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622367262840271,1.0,0.0,0.0,1.477897047996521,1.4779036045074463,1.4574101214748225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3576.88671875,0.0,146.4964599609375,3304.857421875,0.0,1060.30517578125,0.4114457368850708,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.763592541217804,0.2547241449356079,0.2321798056364059,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.8746052384376526,0.387185275554657,0.3694207370281219,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572346091270447,0.4055981040000915,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266052246094,0.760097861289978,0.2510693073272705,0.2411255240440368,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574497818946838,0.1613871157169342,0.7416473627090454,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688652038574,1.0,1.0,0.0,1.0,-2.3888888359069824,2.3888843059539795,4.590681328409119e-06,1.846143364906311,0.61274653673172,0.61274653673172,0.0,118.43711853027344,104.0,14435.375,-0.0,1260.3173828125,1.0,283.1499938964844,285.470458984375,289.192626953125,290.04522705078125,293.1499938964844,293.1499938964844,283.1499938964844,20663.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622367262840271,1.0,0.0,0.0,1.477897047996521,1.4779036045074463,1.4574101214748225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3576.88671875,0.0,146.4964599609375,3304.857421875,0.0,1060.30517578125,0.4114457368850708,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656153440475464,0.252796858549118,0.2303387522697448,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770736455917358,0.3843473792076111,0.3666258156299591,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573311686515808,0.3991927802562713,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617464065551758,0.2488138377666473,0.2388822436332702,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585879921913147,0.1597412526607513,0.7336515188217163,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643757343292236,1.0,1.0,0.0,1.0,-2.363310575485229,2.3633060455322266,4.4926355258212425e-06,1.826114654541016,0.5874796509742737,0.5874796509742737,0.0,115.0984344482422,107.0,13855.2333984375,-0.0,1216.9375,1.0,283.1499938964844,285.561767578125,289.1387634277344,289.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,20619.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082130670547485,1.0,0.0,0.0,1.362176537513733,1.3621827363967896,1.2381129010918812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3538.707275390625,0.0,123.26593017578124,3304.857421875,0.0,975.489013671875,0.389503926038742,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656153440475464,0.252796858549118,0.2303387522697448,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770736455917358,0.3843473792076111,0.3666258156299591,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573311686515808,0.3991927802562713,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.7617464065551758,0.2488138377666473,0.2388822436332702,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585879921913147,0.1597412526607513,0.7336515188217163,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643757343292236,1.0,1.0,0.0,1.0,-2.363310575485229,2.3633060455322266,4.4926355258212425e-06,1.826114654541016,0.5874796509742737,0.5874796509742737,0.0,115.0984344482422,107.0,13855.2333984375,-0.0,1216.9375,1.0,283.1499938964844,285.561767578125,289.1387634277344,289.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,20619.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082130670547485,1.0,0.0,0.0,1.362176537513733,1.3621827363967896,1.2381129010918812e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3538.707275390625,0.0,123.26593017578124,3304.857421875,0.0,975.489013671875,0.389503926038742,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652425169944763,0.2512725293636322,0.2289204001426696,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.876684308052063,0.3820621073246002,0.3644239008426666,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570818424224854,0.3973152637481689,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610635757446289,0.2469866871833801,0.2371136248111724,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577768325805664,0.158430129289627,0.7275649309158325,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.015625,286.0673522949219,1.0,0.4615600705146789,1.0,1.0,0.0,1.0,-2.347265243530273,2.3472609519958496,4.431777142599458e-06,1.813595533370972,0.5658692121505737,0.5658692121505737,0.0,113.8625946044922,107.0,13375.357421875,-0.0,1193.5777587890625,1.0,283.1499938964844,285.6517639160156,289.0953674316406,289.8929138183594,293.1499938964844,293.1499938964844,283.1499938964844,20527.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954095125198364,1.0,0.0,0.0,1.265920877456665,1.265926718711853,1.0693172924902684e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3507.8828125,0.0,105.99520111083984,3304.857421875,0.0,903.562255859375,0.3717202246189117,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.765020489692688,0.2509934604167938,0.2286641150712967,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.876427173614502,0.3816377818584442,0.3640182018280029,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569746732711792,0.3972165584564209,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.760780394077301,0.2466456294059753,0.2367872893810272,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574896574020386,0.1581857502460479,0.7264510989189148,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611568450927734,1.0,1.0,0.0,1.0,-2.344620943069458,2.344616413116455,4.421788162289886e-06,1.8115317821502688,0.5617229342460632,0.5617229342460632,0.0,113.74160766601562,110.0,13283.9736328125,-0.0,1190.0845947265625,1.0,283.1499938964844,285.6700439453125,289.0873413085937,289.880126953125,293.1499938964844,293.1499938964844,283.1499938964844,20505.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929129123687744,1.0,0.0,0.0,1.247818946838379,1.2478245496749878,1.0389545224143149e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3502.11328125,0.0,102.94590759277344,3304.857421875,0.0,890.1060180664062,0.3684278130531311,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707123756409,0.2493240237236023,0.2271540015935897,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770915031433,0.3790712356567383,0.3615850210189819,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558068990707397,0.3981097936630249,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.758137047290802,0.2445641010999679,0.2348186075687408,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549339294433594,0.1566927284002304,0.719760537147522,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244956970215,1.0,1.0,0.0,1.0,-2.330551147460937,2.3305468559265137,4.368837835500017e-06,1.8005504608154297,0.5356513261795044,0.5356513261795044,0.0,113.65206146240234,113.0,12711.5341796875,-0.0,1173.8131103515625,1.0,283.1499938964844,285.7915344238281,289.0386657714844,289.8018798828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770558714866638,1.0,0.0,0.0,1.137267827987671,1.137273192405701,8.630161829614735e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3466.67529296875,0.0,85.63191986083984,3304.857421875,0.0,808.9453735351562,0.3487194776535034,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627707123756409,0.2493240237236023,0.2271540015935897,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737770915031433,0.3790712356567383,0.3615850210189819,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.6558068990707397,0.3981097936630249,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.758137047290802,0.2445641010999679,0.2348186075687408,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.6549339294433594,0.1566927284002304,0.719760537147522,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244956970215,1.0,1.0,0.0,1.0,-2.330551147460937,2.3305468559265137,4.368837835500017e-06,1.8005504608154297,0.5356513261795044,0.5356513261795044,0.0,113.65206146240234,113.0,12711.5341796875,-0.0,1173.8131103515625,1.0,283.1499938964844,285.7915344238281,289.0386657714844,289.8018798828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5770558714866638,1.0,0.0,0.0,1.137267827987671,1.137273192405701,8.630161829614735e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3466.67529296875,0.0,85.63191986083984,3304.857421875,0.0,808.9453735351562,0.3487194776535034,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612107396125793,0.2485344856977462,0.2264519780874252,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719245195388794,0.3778412342071533,0.3604311943054199,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549057960510254,0.3993452191352844,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563753724098206,0.2435539662837982,0.2338758409023285,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.65327388048172,0.1559667885303497,0.7165675163269043,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589773416519165,1.0,1.0,0.0,1.0,-2.324836492538452,2.3248322010040283,4.347424237494124e-06,1.7960890531539917,0.522548258304596,0.522548258304596,0.0,113.9578094482422,113.0,12423.8876953125,-0.0,1168.6055908203125,1.0,283.1499938964844,285.8563537597656,289.0150451660156,289.7635498046875,293.1499938964844,293.1499938964844,283.1499938964844,20229.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690150260925293,1.0,0.0,0.0,1.0840481519699097,1.0840532779693604,7.841345706083305e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3449.265380859375,0.0,78.0730209350586,3304.857421875,0.0,770.5320434570312,0.339503526687622,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594409584999084,0.2477735728025436,0.2257820516824722,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698148131370544,0.3766450881958008,0.3593161106109619,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538053750991821,0.4009889960289001,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.7544010281562805,0.2425628453493118,0.2329578548669815,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514309644699097,0.1552538424730301,0.7134642004966736,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587534070014953,1.0,1.0,0.0,1.0,-2.3198351860046387,2.319830894470215,4.328728209657129e-06,1.7921839952468872,0.5094237327575684,0.5094237327575684,0.0,114.44788360595705,116.0,12135.205078125,-0.0,1164.944091796875,1.0,283.1499938964844,285.9233703613281,288.99169921875,289.7255859375,293.1499938964844,293.1499938964844,283.1499938964844,20117.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609170794487,1.0,0.0,0.0,1.0324631929397583,1.0324681997299194,7.11283334453583e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3432.0107421875,0.0,71.21014404296875,3304.857421875,0.0,733.6284790039062,0.330762654542923,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659247398376,0.2463337033987045,0.2245309054851532,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528192520142,0.3743498623371124,0.3571933507919311,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510721445083618,0.4052216410636902,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500066161155701,0.2406323254108429,0.2311873883008957,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686099052429,0.1538635194301605,0.707493782043457,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404595851898,1.0,1.0,0.0,1.0,-2.31156587600708,2.311561584472656,4.297907253203448e-06,1.7857260704040527,0.4831693172454834,0.4831693172454834,0.0,115.86509704589844,119.0,11555.44921875,-0.0,1161.305908203125,1.0,283.1499938964844,286.0625,288.9455261230469,289.65020751953125,293.1499938964844,293.1499938964844,283.1499938964844,19877.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445411801338196,1.0,0.0,0.0,0.9347904920578004,0.9347952008247375,5.8307179529037973e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3397.910888671875,0.0,59.41422271728516,3304.857421875,0.0,664.2069702148438,0.3147797882556915,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554659247398376,0.2463337033987045,0.2245309054851532,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650528192520142,0.3743498623371124,0.3571933507919311,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510721445083618,0.4052216410636902,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500066161155701,0.2406323254108429,0.2311873883008957,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473686099052429,0.1538635194301605,0.707493782043457,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.022705078125,286.41778564453125,1.0,0.4588404595851898,1.0,1.0,0.0,1.0,-2.31156587600708,2.311561584472656,4.297907253203448e-06,1.7857260704040527,0.4831693172454834,0.4831693172454834,0.0,115.86509704589844,119.0,11555.44921875,-0.0,1161.305908203125,1.0,283.1499938964844,286.0625,288.9455261230469,289.65020751953125,293.1499938964844,293.1499938964844,283.1499938964844,19877.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445411801338196,1.0,0.0,0.0,0.9347904920578004,0.9347952008247375,5.8307179529037973e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3397.910888671875,0.0,59.41422271728516,3304.857421875,0.0,664.2069702148438,0.3147797882556915,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511458396911621,0.2449982762336731,0.2233891040086746,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598483204841614,0.3721799552440643,0.3552049994468689,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477341055870056,0.4103778004646301,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477216720581,0.2387622892856598,0.2294917553663253,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430071592330933,0.1525130718946457,0.7017859816551208,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594763219356537,1.0,1.0,0.0,1.0,-2.305105209350586,2.305100917816162,4.273905233276309e-06,1.78067946434021,0.4569806456565857,0.4569806456565857,0.0,117.72715759277344,107.0,10975.099609375,-0.0,1161.4373779296875,1.0,283.1499938964844,286.2056884765625,288.8998413085937,289.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278746485710144,1.0,0.0,0.0,0.8451036214828491,0.8451080918312073,4.765553995866868e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3364.622802734375,0.0,49.88865280151367,3304.857421875,0.0,600.2586669921875,0.300810694694519,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511458396911621,0.2449982762336731,0.2233891040086746,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598483204841614,0.3721799552440643,0.3552049994468689,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477341055870056,0.4103778004646301,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452477216720581,0.2387622892856598,0.2294917553663253,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430071592330933,0.1525130718946457,0.7017859816551208,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594763219356537,1.0,1.0,0.0,1.0,-2.305105209350586,2.305100917816162,4.273905233276309e-06,1.78067946434021,0.4569806456565857,0.4569806456565857,0.0,117.72715759277344,107.0,10975.099609375,-0.0,1161.4373779296875,1.0,283.1499938964844,286.2056884765625,288.8998413085937,289.57537841796875,293.1499938964844,293.1499938964844,283.1499938964844,19637.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5278746485710144,1.0,0.0,0.0,0.8451036214828491,0.8451080918312073,4.765553995866868e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3364.622802734375,0.0,49.88865280151367,3304.857421875,0.0,600.2586669921875,0.300810694694519,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522346377372742,0.2437371760606765,0.2221868336200714,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610179424285889,0.3700843751430511,0.353159487247467,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449570059776306,0.406336098909378,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457223534584045,0.2369245886802673,0.2276893258094787,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.643187940120697,0.1511762887239456,0.6954785585403442,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344513893127,1.0,1.0,0.0,1.0,-2.286621570587158,2.2866172790527344,4.206057838018751e-06,1.766484260559082,0.4307802319526672,0.4307802319526672,0.0,115.55577087402344,110.0,10366.3154296875,-0.0,1132.54931640625,1.0,283.1499938964844,286.344970703125,288.8504943847656,289.4926147460937,293.1499938964844,293.1499938964844,283.1499938964844,19419.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101494193077087,1.0,0.0,0.0,0.7634198069572449,0.7634240984916687,3.888842314836438e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3172.9970703125,0.0,42.22638320922852,3304.857421875,0.0,539.056396484375,0.2887024283409118,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522346377372742,0.2437371760606765,0.2221868336200714,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610179424285889,0.3700843751430511,0.353159487247467,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449570059776306,0.406336098909378,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.7457223534584045,0.2369245886802673,0.2276893258094787,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.643187940120697,0.1511762887239456,0.6954785585403442,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551344513893127,1.0,1.0,0.0,1.0,-2.286621570587158,2.2866172790527344,4.206057838018751e-06,1.766484260559082,0.4307802319526672,0.4307802319526672,0.0,115.55577087402344,110.0,10366.3154296875,-0.0,1132.54931640625,1.0,283.1499938964844,286.344970703125,288.8504943847656,289.4926147460937,293.1499938964844,293.1499938964844,283.1499938964844,19419.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101494193077087,1.0,0.0,0.0,0.7634198069572449,0.7634240984916687,3.888842314836438e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3172.9970703125,0.0,42.22638320922852,3304.857421875,0.0,539.056396484375,0.2887024283409118,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517778277397156,0.2425445765256881,0.2210842221975326,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301048278809,0.3680607974529266,0.3512185215950012,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434648633003235,0.4050829112529754,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446638345718384,0.2351319938898086,0.2259692996740341,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742869377136,0.1499109119176864,0.6896221041679382,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612958431244,1.0,1.0,0.0,1.0,-2.2723491191864014,2.272344827651977,4.15360409533605e-06,1.755262017250061,0.4045615494251251,0.4045615494251251,0.0,114.62303924560548,113.0,9771.7998046875,-0.0,1113.4110107421875,1.0,283.1499938964844,286.47998046875,288.79559326171875,289.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897537231445312,1.0,0.0,0.0,0.6892725825309753,0.6892766952514648,3.170118390016796e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2980.182373046875,0.0,36.03726196289063,3304.857421875,0.0,476.4728698730469,0.2781824767589569,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.7517778277397156,0.2425445765256881,0.2210842221975326,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603301048278809,0.3680607974529266,0.3512185215950012,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.6434648633003235,0.4050829112529754,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446638345718384,0.2351319938898086,0.2259692996740341,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420742869377136,0.1499109119176864,0.6896221041679382,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612958431244,1.0,1.0,0.0,1.0,-2.2723491191864014,2.272344827651977,4.15360409533605e-06,1.755262017250061,0.4045615494251251,0.4045615494251251,0.0,114.62303924560548,113.0,9771.7998046875,-0.0,1113.4110107421875,1.0,283.1499938964844,286.47998046875,288.79559326171875,289.4012145996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4897537231445312,1.0,0.0,0.0,0.6892725825309753,0.6892766952514648,3.170118390016796e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2980.182373046875,0.0,36.03726196289063,3304.857421875,0.0,476.4728698730469,0.2781824767589569,1.0,0.0,3.0,1.0,0.0
