time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509108185768127,0.2419726401567459,0.2205727845430374,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.8592230081558228,0.3670780062675476,0.3502935469150543,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426549553871155,0.4055990576744079,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435030341148376,0.2342478185892105,0.2251399010419845,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.640993595123291,0.1492997258901596,0.6868937015533447,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.03192138671875,286.86572265625,1.0,0.4523736238479614,1.0,1.0,0.0,1.0,-2.2669687271118164,2.2669644355773926,4.133967195230071e-06,1.7510582208633425,0.3915095329284668,0.3915095329284668,0.0,114.66605377197266,113.0,9482.9072265625,-0.0,1107.7724609375,1.0,283.1499938964844,286.54815673828125,288.7689208984375,289.3561096191406,293.1499938964844,293.1499938964844,283.1499938964844,19152.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.478615254163742,1.0,0.0,0.0,0.6550309062004089,0.6550348997116089,2.8629715487227265e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2887.44677734375,0.0,33.402870178222656,3304.857421875,0.0,445.4930419921875,0.2734418511390686,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.749762237071991,0.2414154708385467,0.2200828343629837,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577792644500732,0.366113930940628,0.3493945300579071,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417284607887268,0.4066351354122162,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420629262924194,0.2333711087703704,0.2243259698152542,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396802663803101,0.148697480559349,0.6842525601387024,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520561397075653,1.0,1.0,0.0,1.0,-2.2623932361602783,2.2623891830444336,4.117307980777696e-06,1.7474838495254517,0.3784988224506378,0.3784988224506378,0.0,114.94097900390624,101.0,9198.0654296875,-0.0,1103.913330078125,1.0,283.1499938964844,286.61602783203125,288.7437438964844,289.3126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670385122299194,1.0,0.0,0.0,0.6224859356880188,0.622489869594574,2.58554759824392e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2796.354736328125,0.0,31.01456069946289,3304.857421875,0.0,415.4640808105469,0.2690250873565674,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926662445068,0.240317016839981,0.2189985662698745,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608325123786926,0.3642070293426513,0.3474949598312378,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404699683189392,0.4000795781612396,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440210580825806,0.2316129505634308,0.2225679159164428,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426233291626,0.1474932432174682,0.6783661842346191,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466653764247894,1.0,1.0,0.0,1.0,-2.2417659759521484,2.241761922836304,4.043049102619989e-06,1.731603503227234,0.3524953424930572,0.3524953424930572,0.0,111.74375915527344,104.0,8616.154296875,-0.0,1069.71142578125,1.0,283.1499938964844,286.7464599609375,288.6982727050781,289.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430994391441345,1.0,0.0,0.0,0.5619674921035767,0.5619713664054871,2.10724895310932e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2615.413818359375,0.0,26.84674644470215,3304.857421875,0.0,359.59686279296875,0.2611680328845978,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524926662445068,0.240317016839981,0.2189985662698745,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608325123786926,0.3642070293426513,0.3474949598312378,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404699683189392,0.4000795781612396,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.7440210580825806,0.2316129505634308,0.2225679159164428,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.6412426233291626,0.1474932432174682,0.6783661842346191,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466653764247894,1.0,1.0,0.0,1.0,-2.2417659759521484,2.241761922836304,4.043049102619989e-06,1.731603503227234,0.3524953424930572,0.3524953424930572,0.0,111.74375915527344,104.0,8616.154296875,-0.0,1069.71142578125,1.0,283.1499938964844,286.7464599609375,288.6982727050781,289.2308044433594,293.1499938964844,293.1499938964844,283.1499938964844,18917.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430994391441345,1.0,0.0,0.0,0.5619674921035767,0.5619713664054871,2.10724895310932e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2615.413818359375,0.0,26.84674644470215,3304.857421875,0.0,359.59686279296875,0.2611680328845978,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532248497009277,0.2392582148313522,0.2179969996213913,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615037798881531,0.3623376488685608,0.3456802070140838,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.640297532081604,0.397051990032196,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440178394317627,0.2298811376094818,0.2208806723356247,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411450505256653,0.1463403105735778,0.6729139089584351,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824785709381,1.0,1.0,0.0,1.0,-2.226160287857056,2.226156234741211,3.986919182352722e-06,1.719339370727539,0.3265292942523956,0.3265292942523956,0.0,110.09752655029295,107.0,8057.96142578125,-0.0,1047.1436767578125,1.0,283.1499938964844,286.8699035644531,288.65789794921875,289.1546630859375,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186118543148041,1.0,0.0,0.0,0.5072221755981445,0.5072259306907654,1.7166824406444903e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2438.199951171875,0.0,23.36967086791992,3304.857421875,0.0,309.7262268066406,0.2545047700405121,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532248497009277,0.2392582148313522,0.2179969996213913,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615037798881531,0.3623376488685608,0.3456802070140838,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.640297532081604,0.397051990032196,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440178394317627,0.2298811376094818,0.2208806723356247,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411450505256653,0.1463403105735778,0.6729139089584351,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824785709381,1.0,1.0,0.0,1.0,-2.226160287857056,2.226156234741211,3.986919182352722e-06,1.719339370727539,0.3265292942523956,0.3265292942523956,0.0,110.09752655029295,107.0,8057.96142578125,-0.0,1047.1436767578125,1.0,283.1499938964844,286.8699035644531,288.65789794921875,289.1546630859375,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186118543148041,1.0,0.0,0.0,0.5072221755981445,0.5072259306907654,1.7166824406444903e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2438.199951171875,0.0,23.36967086791992,3304.857421875,0.0,309.7262268066406,0.2545047700405121,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521399855613708,0.23831407725811,0.2171482145786285,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600422739982605,0.3606680333614349,0.3441005647182464,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.639798641204834,0.3972765207290649,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423062324523926,0.2283019870519638,0.2193923890590667,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396051645278931,0.1453014463186264,0.6682591438293457,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424718618392944,1.0,1.0,0.0,1.0,-2.216131687164306,2.216127634048462,3.951150574721396e-06,1.711505651473999,0.3028203845024109,0.3028203845024109,0.0,109.89058685302734,107.0,7564.75048828125,-0.0,1035.9964599609375,1.0,283.1499938964844,286.9827575683594,288.6256408691406,289.0915832519531,293.1499938964844,293.1499938964844,283.1499938964844,18624.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961590230464935,1.0,0.0,0.0,0.4613647758960724,0.467901349067688,1.4203073384067013e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2291.385498046875,0.0,20.92959785461425,3304.857421875,0.0,268.9853820800781,0.2494809478521347,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519892454147339,0.2382334470748901,0.2170770317316055,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598487973213196,0.3605252802371979,0.3439669609069824,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.639729917049408,0.3973935544490814,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.742102324962616,0.2281650751829147,0.219264879822731,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394240856170654,0.1452114135026931,0.6678636074066162,287.3017272949219,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424065947532654,1.0,1.0,0.0,1.0,-2.215397596359253,2.215393781661988,3.948539870179957e-06,1.7109326124191284,0.3007702827453613,0.3007702827453613,0.0,109.91468048095705,110.0,7522.0439453125,-0.0,1035.3321533203125,1.0,283.1499938964844,286.9925537109375,288.6231384277344,289.08660888671875,293.1499938964844,293.1499938964844,283.1499938964844,18603.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394242525100708,1.0,0.0,0.0,0.4574905633926391,0.4662715494632721,1.3965540723859249e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2279.821044921875,0.0,20.803112030029297,3304.857421875,0.0,265.68359375,0.249130517244339,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495303153991699,0.2372519224882125,0.2162242829799652,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567520976066589,0.3587771952152252,0.3423460721969604,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385015249252319,0.3998923599720001,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.73898845911026,0.2264612913131714,0.2176935374736786,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366731524467468,0.1440889835357666,0.6630107164382935,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137571334839,1.0,1.0,0.0,1.0,-2.207709550857544,2.207705497741699,3.921252755390015e-06,1.7049317359924316,0.2753369212150574,0.2753369212150574,0.0,110.66636657714844,113.0,7000.3671875,-0.0,1030.270751953125,1.0,283.1499938964844,287.1156311035156,288.595703125,289.02850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371106207370758,1.0,0.0,0.0,0.4117967188358307,0.4666629433631897,1.1315122172561589e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2128.216064453125,0.0,20.240873336791992,3304.857421875,0.0,227.4583740234375,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495303153991699,0.2372519224882125,0.2162242829799652,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567520976066589,0.3587771952152252,0.3423460721969604,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385015249252319,0.3998923599720001,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.73898845911026,0.2264612913131714,0.2176935374736786,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366731524467468,0.1440889835357666,0.6630107164382935,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137571334839,1.0,1.0,0.0,1.0,-2.207709550857544,2.207705497741699,3.921252755390015e-06,1.7049317359924316,0.2753369212150574,0.2753369212150574,0.0,110.66636657714844,113.0,7000.3671875,-0.0,1030.270751953125,1.0,283.1499938964844,287.1156311035156,288.595703125,289.02850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18327.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371106207370758,1.0,0.0,0.0,0.4117967188358307,0.4666629433631897,1.1315122172561589e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2128.216064453125,0.0,20.240873336791992,3304.857421875,0.0,227.4583740234375,0.2460712641477584,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.747982382774353,0.2367729395627975,0.2158204168081283,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548268675804138,0.3579204976558685,0.3415650725364685,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.637621283531189,0.4017391204833984,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966125488281,0.737115204334259,0.2256093323230743,0.2169197052717209,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350244283676147,0.1435256153345108,0.6606284379959106,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422697126865387,1.0,1.0,0.0,1.0,-2.2047128677368164,2.204709053039551,3.910648501914693e-06,1.7025954723358154,0.2627163827419281,0.2627163827419281,0.0,111.30453491210938,113.0,6753.17578125,-0.0,1029.60107421875,1.0,283.1499938964844,287.1752319335937,288.58404541015625,289.0008850097656,293.1499938964844,293.1499938964844,283.1499938964844,18239.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580214083194732,1.0,0.0,0.0,0.3913228511810303,0.4708573222160339,1.021926276933982e-08,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,2051.688720703125,0.0,20.21744728088379,3304.857421875,0.0,206.81817626953125,0.2451464235782623,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.7462677359580994,0.2362922877073288,0.2154232114553451,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527072668075562,0.3570651113986969,0.3407940864562988,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365546584129333,0.4039065837860107,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350752949714661,0.2247500568628311,0.2161467671394348,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.6332311630249023,0.1429553627967834,0.6582494378089905,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0457458496094,287.56640625,1.0,0.4425834119319916,1.0,1.0,0.0,1.0,-2.2021265029907227,2.202122688293457,3.901513537130086e-06,1.7005817890167236,0.2501355111598968,0.2501355111598968,0.0,112.08504486083984,101.0,6515.42041015625,-0.0,1029.8851318359375,1.0,283.1499938964844,287.2322692871094,288.5758361816406,288.9765014648437,293.1499938964844,293.1499938964844,283.1499938964844,18185.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3441653847694397,1.0,0.0,0.0,0.3722396790981293,0.4743187725543976,9.281330370924934e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1977.8839111328125,0.0,20.203685760498047,3304.857421875,0.0,185.3612518310547,0.2444183528423309,1.0,0.0,3.0,1.0,0.0
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479897141456604,0.2352838516235351,0.2144668847322464,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545599579811096,0.3553098738193512,0.3390870988368988,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.634819746017456,0.3992073535919189,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359095215797424,0.222972422838211,0.2144167572259903,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338571310043335,0.1417644172906875,0.6526398062705994,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.438159704208374,1.0,1.0,0.0,1.0,-2.184481620788574,2.1844778060913086,3.839810688077705e-06,1.6870325803756714,0.2249437868595123,0.2249437868595123,0.0,109.7345962524414,104.0,6051.46435546875,-0.0,1003.2053833007812,1.0,283.1499938964844,287.3373718261719,288.5704650878906,288.9397888183594,293.1499938964844,293.1499938964844,283.1499938964844,18134.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160195350646972,1.0,0.0,0.0,0.3372807204723358,0.478605180978775,7.835835091896115e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1836.946533203125,0.0,20.138540267944336,3304.857421875,0.0,141.75051879882812,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479897141456604,0.2352838516235351,0.2144668847322464,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545599579811096,0.3553098738193512,0.3390870988368988,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.634819746017456,0.3992073535919189,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359095215797424,0.222972422838211,0.2144167572259903,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338571310043335,0.1417644172906875,0.6526398062705994,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0470275878906,287.6746826171875,1.0,0.438159704208374,1.0,1.0,0.0,1.0,-2.184481620788574,2.1844778060913086,3.839810688077705e-06,1.6870325803756714,0.2249437868595123,0.2249437868595123,0.0,109.7345962524414,104.0,6051.46435546875,-0.0,1003.2053833007812,1.0,283.1499938964844,287.3373718261719,288.5704650878906,288.9397888183594,293.1499938964844,293.1499938964844,283.1499938964844,18134.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3160195350646972,1.0,0.0,0.0,0.3372807204723358,0.478605180978775,7.835835091896115e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,1836.946533203125,0.0,20.138540267944336,3304.857421875,0.0,141.75051879882812,0.2432606220245361,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478805780410767,0.0,0.2135062664747238,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542736768722534,0.0,0.3373754620552063,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976013660430908,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349766492843628,0.0,0.2126802653074264,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329655051231384,0.0,0.6471083164215088,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604467391968,2.170600652694702,3.791255721807829e-06,1.6761369705200195,0.0,0.0,0.0,108.70775604248048,60.0,5622.61962890625,-0.0,985.5335693359376,0.0,283.1499938964844,287.4336242675781,288.5920715332031,288.9219970703125,293.1499938964844,293.1499938964844,278.1499938964844,18113.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056644797325134,0.480763703584671,6.764394822056374e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,20.035140991210938,3304.857421875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478805780410767,0.0,0.2135062664747238,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542736768722534,0.0,0.3373754620552063,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976013660430908,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349766492843628,0.0,0.2126802653074264,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329655051231384,0.0,0.6471083164215088,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.170604467391968,2.170600652694702,3.791255721807829e-06,1.6761369705200195,0.0,0.0,0.0,108.70775604248048,60.0,5622.61962890625,-0.0,985.5335693359376,0.0,283.1499938964844,287.4336242675781,288.5920715332031,288.9219970703125,293.1499938964844,293.1499938964844,278.1499938964844,18113.244140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056644797325134,0.480763703584671,6.764394822056374e-09,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,0.0,0.0,20.035140991210938,3304.857421875,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8320617675781,0.3784595727920532,0.0,0.000707317085471,297.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83251953125,0.3784595727920532,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,0.0007073158631101,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,0.0033552045933902,287.84295654296875,294.1499938964844,290.30792236328125,285.6138610839844,290.3437805175781,296.6765441894531,286.5997619628906,0.0,0.0,0.7836087346076965,0.7836087346076965,0.2163912653923034,1.0,-0.0071579595096409,0.0072073768824338,-4.941739098285325e-05,-0.0089983502402901,0.0,0.0,0.0,-0.037627600133419,60.0,897.0975341796875,-0.0,-3.4933188999275444e-06,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,5.762558430433273e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.71596869509942e-16,9.487146997700876e-16,1.4945832926351253e-21,8.03064732768366e-12,8.030633449895852e-12,1.4039645546995158e-17,0.0,0.0,-0.0,0.0,0.0,1.1268826416159644e-26,1.5014983084907737e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0008617986459285,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8303527832031,0.0,0.0,0.0013207604642957,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307189941406,0.0,0.0,0.0005409881123341,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82830810546875,0.0,0.0,0.0008626262424513,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8267517089844,0.0,0.0,0.0027671628631651,287.8397216796875,294.1499938964844,290.27227783203125,285.603271484375,290.3406982421875,296.2243347167969,286.06494140625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069639668799936,0.0068166768178343,0.0001472900621592,-0.0092855738475918,0.0,0.0,0.0,-0.0370626598596572,60.0,366.1466369628906,-0.0,-3.964320512750419e-06,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.4342106990830305e-27,-1.1390723914943755e-26,-8.636248285773782e-30,3.263379717754405e-18,3.2610681615326245e-18,2.3116069108257617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82672119140625,0.0,0.0,0.0001160873798653,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277893066406,0.0,0.0,0.0001341587194474,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,0.0001197514066006,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,0.0001209511465276,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8253479003906,0.0,0.0,0.0005355505272746,287.8367919921875,294.1499938964844,290.2335205078125,285.5920104980469,290.3384704589844,295.6139221191406,285.8685302734375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012317983200773,0.0024407389573752,-0.0012089406372979,-0.0124165387824177,0.0,0.0,0.0,-0.0080429185181856,60.0,139.5780029296875,-0.0,-1.0348539802862433e-07,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.16179036271155e-39,-4.325851799623104e-39,-9.804450952356804e-40,-1.0393679493093643e-20,-8.402163812396239e-21,-1.991515680697408e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,9.44229686865583e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.968426456907764e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,7.406389340758324e-05,297.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.94045112747699e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,0.0004707239568233,287.8355712890625,294.1499938964844,290.1948547363281,285.5809936523437,290.3373107910156,294.9897766113281,285.8251342773437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010061427019536,0.0006349983741529,0.000371144269593,-0.0141493547707796,0.0,0.0,0.0,-0.0076024713926017,60.0,52.71387100219727,-0.0,-6.90175525619452e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.7085797667503206e-21,3.428279533191217e-21,3.2803004355074967e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251037597656,0.0,0.0,9.394862718181685e-05,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,9.893485548673198e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,7.30769315850921e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8248596191406,0.0,0.0,9.893216338241471e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0004692844522651,287.83428955078125,294.1499938964844,290.15625,285.5702209472656,290.3358459472656,294.4324035644531,285.8385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011042468249,2.8434632426410644e-08,0.0010010757250711,-0.0147610157728195,0.0,0.0,0.0,-0.00778554007411,60.0,20.953020095825195,-0.0,-6.834026322621868e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.8133251468859e-21,3.4073298109292475e-21,3.405994932059869e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,9.393881191499533e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251953125,0.0,0.0,9.892232628772037e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,7.306387124117464e-05,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,9.892207162920386e-05,297.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,0.0004692435904871,287.8329162597656,294.1499938964844,290.11773681640625,285.5596618652344,290.3340759277344,293.9356384277344,285.87109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.444296836853027,-0.0,-6.832597421180253e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814267841978526e-21,3.407139979441015e-21,3.4071274586407275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.392778883920982e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,9.891069930745287e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,7.305524195544422e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.891046647680923e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,0.0004691886133514,287.829833984375,294.1499938964844,290.0409240722656,285.53924560546875,290.3295593261719,293.0963134765625,285.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.655113458633423,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275919914196e-21,3.407137959957098e-21,3.407137959957098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.392778883920982e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,9.891069930745287e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.822509765625,0.0,0.0,7.305524195544422e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8218994140625,0.0,0.0,9.891046647680923e-05,297.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82080078125,0.0,0.0,0.0004691886133514,287.829833984375,294.1499938964844,290.0409240722656,285.53924560546875,290.3295593261719,293.0963134765625,285.9479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.655113458633423,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275919914196e-21,3.407137959957098e-21,3.407137959957098e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.391779167344794e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.890017099678516e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,7.304746395675465e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.889993816614152e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,0.0004691387002822,287.8263244628906,294.1499938964844,289.9643859863281,285.51959228515625,290.3237609863281,292.4245910644531,286.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8649721145629883,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197937011719,0.0,0.0,9.391779167344794e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207702636719,0.0,0.0,9.890017099678516e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,7.304746395675465e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8195495605469,0.0,0.0,9.889993816614152e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,0.0004691387002822,287.8263244628906,294.1499938964844,289.9643859863281,285.51959228515625,290.3237609863281,292.4245910644531,286.0224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.8649721145629883,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.390914055984469e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,9.88910542218946e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,7.304073369596153e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.889082866720857e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,0.0004690954810939,287.822509765625,294.1499938964844,289.88818359375,285.5007019042969,290.31671142578125,291.8831787109375,286.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676262140274048,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8171691894531,0.0,0.0,9.390914055984469e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8181457519531,0.0,0.0,9.88910542218946e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,7.304073369596153e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.889082866720857e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,0.0004690954810939,287.822509765625,294.1499938964844,289.88818359375,285.5007019042969,290.31671142578125,291.8831787109375,286.0910339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.676262140274048,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.39021774684079e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,7.303531310753897e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,9.888349450193346e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,0.0004690606729127,287.8183288574219,294.1499938964844,289.8122863769531,285.482421875,290.3084411621094,291.4432983398437,286.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566962242126465,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.39021774684079e-05,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,9.88837200566195e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,7.303531310753897e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140563964844,0.0,0.0,9.888349450193346e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,0.0004690606729127,287.8183288574219,294.1499938964844,289.8122863769531,285.482421875,290.3084411621094,291.4432983398437,286.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.566962242126465,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.389942715642974e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,9.888081694953144e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131408691406,0.0,0.0,7.30331739760004e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.0,9.8880598670803e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8115234375,0.0,0.0,0.0004690469359047,287.8161315917969,294.1499938964844,289.7744445800781,285.4734802246094,290.3038635253906,291.2542419433594,286.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.5184667110443115,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,9.389721526531504e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,9.88784886430949e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81158447265625,0.0,0.0,7.303144957404584e-05,297.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109741210937,0.0,0.0,9.887827036436649e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099670410156,0.0,0.0,0.0004690358764491,287.8138427734375,294.1499938964844,289.7366638183594,285.4646911621094,290.2989807128906,291.0826416015625,286.2117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471644878387451,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.3894537712913e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,7.302936137421057e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.887545456876978e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,0.000469022517791,287.8091125488281,294.1499938964844,289.661376953125,285.44744873046875,290.288330078125,290.78369140625,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381256103515625,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80792236328125,0.0,0.0,9.3894537712913e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,9.88756728474982e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,7.302936137421057e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.887545456876978e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066711425781,0.0,0.0,0.000469022517791,287.8091125488281,294.1499938964844,289.661376953125,285.44744873046875,290.288330078125,290.78369140625,286.2649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381256103515625,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,9.389439219376072e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.88755127764307e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,7.302924495888874e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,9.887530177365988e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,0.000469021819299,287.8041076660156,294.1499938964844,289.5863647460937,285.4306030273437,290.27655029296875,290.5332336425781,286.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294321298599243,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
