time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044128417969,0.0,0.0,9.389439219376072e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,9.88755127764307e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047790527344,0.0,0.0,7.302924495888874e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80419921875,0.0,0.0,9.887530177365988e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,0.000469021819299,287.8041076660156,294.1499938964844,289.5863647460937,285.4306030273437,290.27655029296875,290.5332336425781,286.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.294321298599243,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.389697515871376e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.88782339845784e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,7.303125312319025e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,9.88780229818076e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,0.0004690347122959,287.7988586425781,294.1499938964844,289.5116577148437,285.4140930175781,290.2636413574219,290.3205871582031,286.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210391998291016,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.389697515871376e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.88782339845784e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,7.303125312319025e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005065917969,0.0,0.0,9.88780229818076e-05,298.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,0.0004690347122959,287.7988586425781,294.1499938964844,289.5116577148437,285.4140930175781,290.2636413574219,290.3205871582031,286.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210391998291016,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.39024321269244e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.8883974715136e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,7.303549500647932e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,9.888376371236518e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,0.0004690619534812,287.7934265136719,294.1499938964844,289.4372863769531,285.3978271484375,290.2496643066406,290.1375732421875,286.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129202365875244,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.39024321269244e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.8883974715136e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972412109375,0.0,0.0,7.303549500647932e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,9.888376371236518e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,0.0004690619534812,287.7934265136719,294.1499938964844,289.4372863769531,285.3978271484375,290.2496643066406,290.1375732421875,286.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.129202365875244,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.794921875,0.0,0.0,9.390626655658708e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.888801287161186e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952575683594,0.0,0.0,7.303847087314352e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,9.888780186884104e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,0.0004690811038017,287.7906494140625,294.1499938964844,289.4001770019531,285.3897705078125,290.2422790527344,290.05517578125,286.4210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.0895655155181885,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929077148437,0.0,0.0,9.39108431339264e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.889282955555244e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,7.304203609237447e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,9.889262582873926e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7917175292969,0.0,0.0,0.0004691039794124,287.7878112792969,294.1499938964844,289.3631896972656,285.3817443847656,290.2345886230469,289.97784423828125,286.4400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0505294799804688,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.392224455950782e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.890483488561586e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,7.305089820874855e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.890463115880266e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,0.0004691609356086,287.781982421875,294.1499938964844,289.2893981933594,285.3657531738281,290.218505859375,289.8363647460937,286.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741729497909544,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,9.392224455950782e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.890483488561586e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78912353515625,0.0,0.0,7.305089820874855e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885437011719,0.0,0.0,9.890463115880266e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78759765625,0.0,0.0,0.0004691609356086,287.781982421875,294.1499938964844,289.2893981933594,285.3657531738281,290.218505859375,289.8363647460937,286.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9741729497909544,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.393658547196536e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.891993249766529e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,7.306205225177109e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,9.89197360468097e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,0.0004692325892392,287.7760314941406,294.1499938964844,289.2159118652344,285.3498229980469,290.20135498046875,289.709228515625,286.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899961352348328,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845153808594,0.0,0.0,9.393658547196536e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.891993249766529e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,7.306205225177109e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,9.89197360468097e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,0.0004692325892392,287.7760314941406,294.1499938964844,289.2159118652344,285.3498229980469,290.20135498046875,289.709228515625,286.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,1.899961352348328,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,9.395377855980767e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,9.893803508020936e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,7.307541818590835e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.89378386293538e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,0.0004693184746429,287.7699279785156,294.1499938964844,289.1427307128906,285.3338623046875,290.1832275390625,289.5934143066406,286.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827731728553772,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801208496094,0.0,0.0,9.395377855980767e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,9.893803508020936e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,7.307541818590835e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,9.89378386293538e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,0.0004693184746429,287.7699279785156,294.1499938964844,289.1427307128906,285.3338623046875,290.1832275390625,289.5934143066406,286.5403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836795076727,0.0,0.0,0.0,-0.0077896043658256,60.0,1.827731728553772,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.397364920005202e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,9.895895345835017e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,7.309086504392326e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,9.895875700749456e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,0.0004694177187047,287.7637023925781,294.1499938964844,289.0698547363281,285.3177795410156,290.16412353515625,289.4864807128906,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7573384046554563,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756042480469,0.0,0.0,9.397364920005202e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,9.895895345835017e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,7.309086504392326e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754211425781,0.0,0.0,9.895875700749456e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745056152344,0.0,0.0,0.0004694177187047,287.7637023925781,294.1499938964844,289.0698547363281,285.3177795410156,290.16412353515625,289.4864807128906,286.5690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7573384046554563,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,9.398451220477e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,9.897039853967726e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,7.309931970667094e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,9.897020208882168e-05,298.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.772216796875,0.0,0.0,0.0004694719973485,287.76055908203125,294.1499938964844,289.03350830078125,285.3096923828125,290.1542053222656,289.435791015625,286.58258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.7227904796600342,-0.0,-6.838885013848994e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,9.399595728609712e-05,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718505859375,0.0,0.0,9.898244752548636e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,7.310821820283309e-05,298.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.898225835058838e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0004695291572716,287.7573547363281,294.1499938964844,288.9972839355469,285.3015441894531,290.1440734863281,289.3866577148437,286.5956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.0568692283879955e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.6886526346206665,-0.0,-6.84053986788058e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,9.4020419055596e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,9.900820441544056e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,7.312723755603656e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.90080152405426e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,0.0004696513642556,287.7509155273437,294.1499938964844,288.92498779296875,285.2850646972656,290.1230773925781,289.2923583984375,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215460300445557,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,9.4020419055596e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76715087890625,0.0,0.0,9.900820441544056e-05,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666320800781,0.0,0.0,7.312723755603656e-05,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76611328125,0.0,0.0,9.90080152405426e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652282714844,0.0,0.0,0.0004696513642556,287.7509155273437,294.1499938964844,288.92498779296875,285.2850646972656,290.1230773925781,289.2923583984375,286.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.6215460300445557,-0.0,-6.844077660161929e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,9.40465906751342e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,9.903575846692549e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,7.314758840948343e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.90355692920275e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,0.0004697820695582,287.744384765625,294.1499938964844,288.85302734375,285.268310546875,290.1011657714844,289.2025146484375,286.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.55590558052063,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,9.40465906751342e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,9.903575846692549e-05,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,7.314758840948343e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.90355692920275e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,0.0004697820695582,287.744384765625,294.1499938964844,288.85302734375,285.268310546875,290.1011657714844,289.2025146484375,286.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.0150845842435956,0.0,0.0,0.0,-0.0078465482220053,60.0,1.55590558052063,-0.0,-6.847865563486266e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,9.407363540958612e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.90642365650274e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,7.316862320294604e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.906405466608704e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,0.0004699171695392,287.73779296875,294.1499938964844,288.7813720703125,285.2511901855469,290.078369140625,289.1162109375,286.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.49163019657135,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,9.407363540958612e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.90642365650274e-05,298.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,7.316862320294604e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,9.906405466608704e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.755615234375,0.0,0.0,0.0004699171695392,287.73779296875,294.1499938964844,288.7813720703125,285.2511901855469,290.078369140625,289.1162109375,286.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,1.49163019657135,-0.0,-6.851782785588513e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.41006583161652e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,9.909269283525646e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,7.31896361685358e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.90925109363161e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,0.0004700521531049,287.7310791015625,294.1499938964844,288.7099914550781,285.2336120605469,290.0546875,289.03271484375,286.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4286110401153564,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.41006583161652e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525634765625,0.0,0.0,9.909269283525646e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,7.31896361685358e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515869140625,0.0,0.0,9.90925109363161e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507019042969,0.0,0.0,0.0004700521531049,287.7310791015625,294.1499938964844,288.7099914550781,285.2336120605469,290.0546875,289.03271484375,286.6846008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.4286110401153564,-0.0,-6.85569787606255e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.411387145519257e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75006103515625,0.0,0.0,9.91066117421724e-05,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,7.319991709664464e-05,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.910642256727442e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,0.0004701181605923,287.72772216796875,294.1499938964844,288.6744384765625,285.22467041015625,290.04254150390625,288.99188232421875,286.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.3975433111190796,-0.0,-6.857612788735423e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.412674990016968e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74755859375,0.0,0.0,9.91201668512076e-05,298.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,7.320992881432176e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74658203125,0.0,0.0,9.911998495226726e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,0.0004701824800577,287.7243347167969,294.1499938964844,288.6389465332031,285.215576171875,290.0301513671875,288.9515686035156,286.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,1.3667572736740112,-0.0,-6.859478673959529e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.41510224947706e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.914572729030624e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,7.322880264837295e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.914554539136589e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0004703037266153,287.7175598144531,294.1499938964844,288.56817626953125,285.1969909667969,290.0048217773437,288.8723449707031,286.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.305985689163208,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7417297363281,0.0,0.0,9.41510224947706e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.914572729030624e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,7.322880264837295e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415466308594,0.0,0.0,9.914554539136589e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,0.0004703037266153,287.7175598144531,294.1499938964844,288.56817626953125,285.1969909667969,290.0048217773437,288.8723449707031,286.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.305985689163208,-0.0,-6.862995860501543e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.417263208888472e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,9.91684792097658e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,7.324561011046171e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.916830458678304e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,0.0004704116727225,287.710693359375,294.1499938964844,288.49774169921875,285.17779541015625,289.9786376953125,288.7947082519531,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2462228536605835,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.417263208888472e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373962402344,0.0,0.0,9.91684792097658e-05,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369079589844,0.0,0.0,7.324561011046171e-05,298.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,9.916830458678304e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.735595703125,0.0,0.0,0.0004704116727225,287.710693359375,294.1499938964844,288.49774169921875,285.17779541015625,289.9786376953125,288.7947082519531,286.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,1.2462228536605835,-0.0,-6.866125801252565e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,9.419076377525926e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,9.91875713225454e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,7.3259710916318e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,9.918739669956268e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,0.0004705022438429,287.7038269042969,294.1499938964844,288.4275817871094,285.1579284667969,289.9516906738281,288.7184753417969,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187400221824646,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314758300781,0.0,0.0,9.419076377525926e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322082519531,0.0,0.0,9.91875713225454e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.0,0.0,7.3259710916318e-05,298.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,9.918739669956268e-05,298.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,0.0004705022438429,287.7038269042969,294.1499938964844,288.4275817871094,285.1579284667969,289.9516906738281,288.7184753417969,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523056164383,0.0,0.0,0.0,-0.0079350629821419,60.0,1.187400221824646,-0.0,-6.868749125032991e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.420464630238712e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.92021887213923e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,7.327050843741745e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.920202137436718e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,0.0004705716273747,287.6969299316406,294.1499938964844,288.35772705078125,285.1373291015625,289.9239501953125,288.6434020996094,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1294500827789309,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,9.420464630238712e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.92021887213923e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,7.327050843741745e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.920202137436718e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72528076171875,0.0,0.0,0.0004705716273747,287.6969299316406,294.1499938964844,288.35772705078125,285.1373291015625,289.9239501953125,288.6434020996094,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315247880195329e-09,0.001003851997666,-0.0155971748754382,0.0,0.0,0.0,-0.0079435547813773,60.0,1.1294500827789309,-0.0,-6.87075356609057e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,9.420977585250512e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.920759475789964e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,7.327449566219002e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,9.92074201349169e-05,298.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7226867675781,0.0,0.0,0.0004705972387455,287.6934509277344,294.1499938964844,288.3229064941406,285.1267395019531,289.9098205566406,288.6062927246094,286.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,1.1007888317108154,-0.0,-6.871491819993025e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.421358845429496e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,9.921159653458744e-05,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213134765625,0.0,0.0,7.327745697693899e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208557128906,0.0,0.0,9.921142918756232e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,0.0004706162726506,287.6899719238281,294.1499938964844,288.2881774902344,285.115966796875,289.8954772949219,288.56939697265625,286.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,1.0723273754119873,-0.0,-6.872036806271353e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,9.421692084288225e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.92151108221151e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,7.328003994189203e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,9.921493619913237e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,0.0004706329200416,287.6830444335937,294.1499938964844,288.21893310546875,285.09375,289.86627197265625,288.49639892578125,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.015977144241333,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,9.421692084288225e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.92151108221151e-05,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,7.328003994189203e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,9.921493619913237e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,0.0004706329200416,287.6830444335937,294.1499938964844,288.21893310546875,285.09375,289.86627197265625,288.49639892578125,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,1.015977144241333,-0.0,-6.872503632848749e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
