time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12081540,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,9.92119312286377e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,0.0004706186300609,287.6760559082031,294.1499938964844,288.1499938964844,285.0706481933594,289.8363647460937,288.4242858886719,286.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326460688654833e-09,0.0010039479238912,-0.015626547858119,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9603588581085204,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.421406139153989e-05,298.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.921209857566282e-05,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,7.32778207748197e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102966308594,0.0,0.0,9.92119312286377e-05,298.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,0.0004706186300609,287.6760559082031,294.1499938964844,288.1499938964844,285.0706481933594,289.8363647460937,288.4242858886719,286.80096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.326460688654833e-09,0.0010039479238912,-0.015626547858119,0.0,0.0,0.0,-0.0079491138458251,60.0,0.9603588581085204,-0.0,-6.872066649066255e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.4197406724561e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.919456351781264e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,7.326486229430884e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.919439617078751e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,0.0004705354804173,287.6690979003906,294.1499938964844,288.08233642578125,285.046142578125,289.8057556152344,288.3531494140625,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056653380393982,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051696777344,0.0,0.0,9.4197406724561e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,9.919456351781264e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,7.326486229430884e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049865722656,0.0,0.0,9.919439617078751e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042236328125,0.0,0.0,0.0004705354804173,287.6690979003906,294.1499938964844,288.08233642578125,285.046142578125,289.8057556152344,288.3531494140625,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717637389898,0.0,0.0,0.0,-0.0079387463629245,60.0,0.9056653380393982,-0.0,-6.869618118798827e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.915519331116228e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.323578756768256e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0004703487502411,287.6621398925781,294.1499938964844,288.01678466796875,285.0198974609375,289.7745361328125,288.283447265625,286.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525474667549133,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.416003013029696e-05,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.915519331116228e-05,298.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.323578756768256e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,9.915503324009478e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988830566406,0.0,0.0,0.0004703487502411,287.6621398925781,294.1499938964844,288.01678466796875,285.0198974609375,289.7745361328125,288.283447265625,286.821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258804141623386e-09,0.0010033695725724,-0.0154493181034922,0.0,0.0,0.0,-0.0079155741259455,60.0,0.8525474667549133,-0.0,-6.86414765027621e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.413385851075871e-05,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6978454589844,0.0,0.0,9.912763198371977e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,7.321542943827808e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69696044921875,0.0,0.0,9.912747191265224e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962280273437,0.0,0.0,0.0004702180158346,287.6586608886719,294.1499938964844,287.9847717285156,285.0061340332031,289.7586975097656,288.249267578125,286.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226115623064743e-09,0.0010030900593847,-0.0153636885806918,0.0,0.0,0.0,-0.0078993691131472,60.0,0.8266391754150391,-0.0,-6.860323509272348e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944580078125,0.0,0.0,9.410292841494083e-05,298.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,9.909506479743868e-05,298.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,7.319137512240559e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,9.909490472637116e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69354248046875,0.0,0.0,0.0004700635327026,287.6551818847656,294.1499938964844,287.9532165527344,284.99200439453125,289.74273681640625,288.215576171875,286.830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496737197762e-09,0.001002759905532,-0.0152625245973467,0.0,0.0,0.0,-0.0078802239149808,60.0,0.8011541366577148,-0.0,-6.855806589101121e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,9.402761497767642e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,7.31327963876538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,0.0004696873365901,287.6482238769531,294.1499938964844,287.8914794921875,284.962646484375,289.7103881835937,288.1498107910156,286.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495930059589e-09,0.0010019560577347,-0.0150162819772958,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7514132857322693,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,9.402761497767642e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.901575685944408e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,7.31327963876538e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,9.901559678837656e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,0.0004696873365901,287.6482238769531,294.1499938964844,287.8914794921875,284.962646484375,289.7103881835937,288.1498107910156,286.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093495930059589e-09,0.0010019560577347,-0.0150162819772958,0.0,0.0,0.0,-0.0078336242586374,60.0,0.7514132857322693,-0.0,-6.844818756235328e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.891918307403104e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,7.306147017516196e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,0.0004692292422987,287.64129638671875,294.1499938964844,287.8314514160156,284.9319763183594,289.6775817871094,288.0862731933594,286.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979073680606461e-09,0.0010009777033701,-0.0147165395319461,0.0,0.0,0.0,-0.0077769001945853,60.0,0.7032374739646912,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,9.393591608386488e-05,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.891918307403104e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,7.306147017516196e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835632324219,0.0,0.0,9.891903027892111e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,0.0004692292422987,287.64129638671875,294.1499938964844,287.8314514160156,284.9319763183594,289.6775817871094,288.0862731933594,286.8462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979073680606461e-09,0.0010009777033701,-0.0147165395319461,0.0,0.0,0.0,-0.0077769001945853,60.0,0.7032374739646912,-0.0,-6.831455579003888e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,9.382987627759576e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.880751895252617e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,7.297898991964757e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,9.880736615741624e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.0004686995816882,287.6343994140625,294.1499938964844,287.77294921875,284.9000549316406,289.64434814453125,288.02496337890625,286.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794159936053e-09,0.0009998466121032,-0.0143700148910284,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6565338373184204,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,9.382987627759576e-05,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.880751895252617e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,7.297898991964757e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,9.880736615741624e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,0.0004686995816882,287.6343994140625,294.1499938964844,287.77294921875,284.9000549316406,289.64434814453125,288.02496337890625,286.85357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998524328693,5.846794159936053e-09,0.0009998466121032,-0.0143700148910284,0.0,0.0,0.0,-0.0077113239094614,60.0,0.6565338373184204,-0.0,-6.816023301325913e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.37117074499838e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,9.86830855254084e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,7.288708002306521e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,9.868293273029848e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,0.0004681092977989,287.6275329589844,294.1499938964844,287.7158203125,284.8670349121094,289.6106872558594,287.9659118652344,286.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6112075448036194,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,9.37117074499838e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,9.86830855254084e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6732482910156,0.0,0.0,7.288708002306521e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728210449219,0.0,0.0,9.868293273029848e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.672119140625,0.0,0.0,0.0004681092977989,287.6275329589844,294.1499938964844,287.7158203125,284.8670349121094,289.6106872558594,287.9659118652344,286.8603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.0076382565312087,60.0,0.6112075448036194,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6702880859375,0.0,0.0,9.364875586470588e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,9.861678699962796e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,7.283811282832175e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,9.861663420451804e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,0.0004677948309108,287.62408447265625,294.1499938964844,287.687744140625,284.85015869140625,289.5937194824219,287.9372253417969,286.86358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620886422974536e-09,0.0009979149326682,-0.0137782040983438,0.0,0.0,0.0,-0.0075993319042027,60.0,0.5890446305274963,-0.0,-6.789707640564302e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,9.358358511235564e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.854816016741096e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678771972656,0.0,0.0,7.278742850758135e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,9.854800737230109e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.666748046875,0.0,0.0,0.0004674692754633,287.62066650390625,294.1499938964844,287.65997314453125,284.83306884765625,289.5766906738281,287.9090576171875,286.86669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.539606551252518e-09,0.0009972199331969,-0.0135652720928192,0.0,0.0,0.0,-0.0075590377673506,60.0,0.5671842694282532,-0.0,-6.780251737836809e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.3447721155826e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,9.840508573688568e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,7.268174522323534e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,9.840493294177576e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,0.0004667906032409,287.6138610839844,294.1499938964844,287.605224609375,284.7981872558594,289.5423278808594,287.8542175292969,286.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701683100371164e-09,0.0009957710281014,-0.0131213814020156,0.0,0.0,0.0,-0.0074750399217009,60.0,0.524302065372467,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.3447721155826e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,9.840508573688568e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625061035156,0.0,0.0,7.268174522323534e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,9.840493294177576e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,0.0004667906032409,287.6138610839844,294.1499938964844,287.605224609375,284.7981872558594,289.5423278808594,287.8542175292969,286.87261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.3701683100371164e-09,0.0009957710281014,-0.0131213814020156,0.0,0.0,0.0,-0.0074750399217009,60.0,0.524302065372467,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,9.82559722615406e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,7.257161632878706e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.825582674238832e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0004660833219531,287.6070861816406,294.1499938964844,287.5514221191406,284.7626037597656,289.5076904296875,287.8013000488281,286.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193594887487052e-09,0.0009942611213773,-0.0126587906852364,0.0,0.0,0.0,-0.0073875049129128,60.0,0.4825089871883392,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,9.330612374469638e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,9.82559722615406e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571350097656,0.0,0.0,7.257161632878706e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.825582674238832e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65606689453125,0.0,0.0,0.0004660833219531,287.6070861816406,294.1499938964844,287.5514221191406,284.7626037597656,289.5076904296875,287.8013000488281,286.87811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193594887487052e-09,0.0009942611213773,-0.0126587906852364,0.0,0.0,0.0,-0.0073875049129128,60.0,0.4825089871883392,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,9.316069190390408e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,9.810282790567726e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.810268238652498e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0004653568612411,287.600341796875,294.1499938964844,287.4984130859375,284.7263488769531,289.4727783203125,287.7502136230469,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224706184189e-09,0.0009927104692906,-0.0121836820617318,0.0,0.0,0.0,-0.0072976029478013,60.0,0.4416867792606354,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65155029296875,0.0,0.0,9.316069190390408e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,9.810282790567726e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6517944335937,0.0,0.0,7.245850429171696e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,9.810268238652498e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0004653568612411,287.600341796875,294.1499938964844,287.4984130859375,284.7263488769531,289.4727783203125,287.7502136230469,286.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.01224706184189e-09,0.0009927104692906,-0.0121836820617318,0.0,0.0,0.0,-0.0072976029478013,60.0,0.4416867792606354,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.7947457106784e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,7.234374061226845e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.79473115876317e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.0,0.0,0.0004646198649425,287.5936584472656,294.1499938964844,287.4460754394531,284.6895446777344,289.4375915527344,287.7007751464844,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4017259180545807,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,9.301315003540368e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.7947457106784e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,7.234374061226845e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,9.79473115876317e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6453857421875,0.0,0.0,0.0004646198649425,287.5936584472656,294.1499938964844,287.4460754394531,284.6895446777344,289.4375915527344,287.7007751464844,286.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911371162161,-0.0117016676813364,0.0,0.0,0.0,-0.0072063952684402,60.0,0.4017259180545807,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435546875,0.0,0.0,9.293905168306082e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,9.786942246137188e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,7.22861077520065e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.78692842181772e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427307128906,0.0,0.0,0.0004642497224267,287.59033203125,294.1499938964844,287.42010498046875,284.6709899902344,289.419921875,287.6766662597656,286.8902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3820485174655914,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,9.286501881433652e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.77914605755359e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,7.222852582344785e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,9.779132233234122e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.0004638799000531,287.5870056152344,294.1499938964844,287.3942565917969,284.6523132324219,289.4021911621094,287.6529541015625,286.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435544298617515e-09,0.0009895577095448,-0.0112177319824695,0.0,0.0,0.0,-0.0071148257702589,60.0,0.3625403344631195,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,9.271760063711554e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.763622074387968e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,7.211386400740594e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.7636082500685e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0004631435149349,287.5804138183594,294.1499938964844,287.3428039550781,284.61474609375,289.3665466308594,287.6064758300781,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239584267139435,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6355895996094,0.0,0.0,9.271760063711554e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.763622074387968e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,7.211386400740594e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,9.7636082500685e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,0.0004631435149349,287.5804138183594,294.1499938964844,287.3428039550781,284.61474609375,289.3665466308594,287.6064758300781,286.8965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3239584267139435,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.257203055312856e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.748293814482167e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,7.200064283097163e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.7482799901627e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0004624163848347,287.5738525390625,294.1499938964844,287.2915954589844,284.5769348144531,289.3306579589844,287.561279296875,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2859163284301758,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303100585937,0.0,0.0,9.257203055312856e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.748293814482167e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63055419921875,0.0,0.0,7.200064283097163e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.7482799901627e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,0.0004624163848347,287.5738525390625,294.1499938964844,287.2915954589844,284.5769348144531,289.3306579589844,287.561279296875,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.2782302145383255e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2859163284301758,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.242926171282306e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.73325877566822e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,7.188959716586396e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,9.733244951348752e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,0.0004617032245732,287.5673217773437,294.1499938964844,287.24041748046875,284.5389709472656,289.2945861816406,287.51727294921875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482912987470626,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.242926171282306e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6256408691406,0.0,0.0,9.73325877566822e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,7.188959716586396e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,9.733244951348752e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,0.0004617032245732,287.5673217773437,294.1499938964844,287.24041748046875,284.5389709472656,289.2945861816406,287.51727294921875,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2482912987470626,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.22900580917485e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,9.718599903862923e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,7.17813236406073e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,9.718586079543456e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.000461007875856,287.56085205078125,294.1499938964844,287.189208984375,284.5009460449219,289.25830078125,287.47430419921875,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109685838222503,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,9.22900580917485e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203918457031,0.0,0.0,9.718599903862923e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200256347656,0.0,0.0,7.17813236406073e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,9.718586079543456e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.000461007875856,287.56085205078125,294.1499938964844,287.189208984375,284.5009460449219,289.25830078125,287.47430419921875,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2109685838222503,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171875,0.0,0.0,9.222212975146248e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,9.711446182336658e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6174011230469,0.0,0.0,7.172849291237071e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6170349121094,0.0,0.0,9.711433085612951e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164245605469,0.0,0.0,0.0004606685542967,287.5576477050781,294.1499938964844,287.1635131835937,284.4819641113281,289.2400817871094,287.4532165527344,286.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174142435193,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1923874765634536,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145935058594,0.0,0.0,9.21550818020478e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.704385593067856e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,7.167634612414986e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,9.704372496344148e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,0.0004603336274158,287.554443359375,294.1499938964844,287.13775634765625,284.4629821777344,289.2218017578125,287.43231201171875,286.9105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1738367974758148,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,9.690671868156642e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,7.15750502422452e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.690659499028698e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0004596831277012,287.548095703125,294.1499938964844,287.0859375,284.4251403808594,289.1850891113281,287.39117431640625,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367763429880142,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
