time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12083880,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,9.202485671266912e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6099548339844,0.0,0.0,9.690671868156642e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,7.15750502422452e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.690659499028698e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.608642578125,0.0,0.0,0.0004596831277012,287.548095703125,294.1499938964844,287.0859375,284.4251403808594,289.1850891113281,287.39117431640625,286.9134521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728822112083,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1367763429880142,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.189976117340848e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.677498746896164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,7.147775613702834e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0004590582393575,287.5417785644531,294.1499938964844,287.0336303710937,284.38751220703125,289.1481628417969,287.3507385253906,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948992323138e-09,0.0009792653145268,-0.0080641619861125,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0996797829866409,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,9.189976117340848e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6047668457031,0.0,0.0,9.677498746896164e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,7.147775613702834e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60406494140625,0.0,0.0,9.67748637776822e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034545898437,0.0,0.0,0.0004590582393575,287.5417785644531,294.1499938964844,287.0336303710937,284.38751220703125,289.1481628417969,287.3507385253906,286.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.439948992323138e-09,0.0009792653145268,-0.0080641619861125,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0996797829866409,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,9.66491352301091e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,0.0004584618727676,287.5355224609375,294.1499938964844,286.98065185546875,284.3501892089844,289.1109924316406,287.3110046386719,286.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070083122349e-09,0.0009779921965673,-0.0076740654185414,0.0,0.0,0.0,-0.0064443391747772,60.0,0.0624250099062919,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.178036998491734e-05,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.599609375,0.0,0.0,9.664926619734616e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,7.138489308999851e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,9.66491352301091e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982971191406,0.0,0.0,0.0004584618727676,287.5355224609375,294.1499938964844,286.98065185546875,284.3501892089844,289.1109924316406,287.3110046386719,286.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070083122349e-09,0.0009779921965673,-0.0076740654185414,0.0,0.0,0.0,-0.0064443391747772,60.0,0.0624250099062919,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.652949665905908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,7.129643199732527e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,9.652937296777964e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0004578937659971,287.529296875,294.1499938964844,286.9268493652344,284.3132629394531,289.0736083984375,287.27178955078125,286.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0249292124062776,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5939025878906,0.0,0.0,9.166663949145004e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5944519042969,0.0,0.0,9.652949665905908e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941162109375,0.0,0.0,7.129643199732527e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,9.652937296777964e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932006835937,0.0,0.0,0.0004578937659971,287.529296875,294.1499938964844,286.9268493652344,284.3132629394531,289.0736083984375,287.27178955078125,286.9210510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0249292124062776,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5913391113281,0.0,0.0,9.161232446786016e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5918884277344,0.0,0.0,9.647230035625398e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,7.125418778741732e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,9.647217666497454e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59063720703125,0.0,0.0,0.0004576224309857,287.5262145996094,294.1499938964844,286.8996276855469,284.2949523925781,289.0548095703125,287.2524108886719,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815088258862033e-09,0.0009762001573108,-0.0071249618194997,0.0,0.0,0.0,-0.0063404501415789,60.0,0.0060235946439206,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.155929001281038e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,9.641645010560752e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,7.12129331077449e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.641632641432808e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004573575279209,287.52313232421875,294.1499938964844,286.87213134765625,284.2767944335937,289.03594970703125,287.23309326171875,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516580551862,0.0,0.0,0.0,-0.0063076615333557,60.0,-0.0129652805626392,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.63101992965676e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0004568535368889,287.5170288085937,294.1499938964844,286.8162841796875,284.2408752441406,288.998046875,287.1947937011719,286.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0513317063450813,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,9.14583943085745e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.63101992965676e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,7.113446190487593e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,9.631008288124576e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0004568535368889,287.5170288085937,294.1499938964844,286.8162841796875,284.2408752441406,288.998046875,287.1947937011719,286.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895401626982675e-09,0.00097455852665,-0.0066219493746757,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0513317063450813,-0.0,-6.47556532840099e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,0.0004563834518194,287.510986328125,294.1499938964844,286.7592163085937,284.20556640625,288.9598693847656,287.15673828125,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144108280539,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0902959629893302,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5786437988281,0.0,0.0,9.136428707279264e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791931152344,0.0,0.0,9.62111007538624e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.578857421875,0.0,0.0,7.106126577127725e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.621098433854058e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,0.0004563834518194,287.510986328125,294.1499938964844,286.7592163085937,284.20556640625,288.9598693847656,287.15673828125,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.772172491560808e-09,0.0009735548519529,-0.0063144108280539,0.0,0.0,0.0,-0.0061870981007814,60.0,-0.0902959629893302,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.127723751589656e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0004559486405923,287.5049743652344,294.1499938964844,286.70074462890625,284.1709289550781,288.92138671875,287.118896484375,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663605336294949e-09,0.0009726264397613,-0.0060299299657344,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1299654990434646,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736083984375,0.0,0.0,9.127723751589656e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.611943823983891e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,7.099356298567727e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,9.61193218245171e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0004559486405923,287.5049743652344,294.1499938964844,286.70074462890625,284.1709289550781,288.92138671875,287.118896484375,286.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663605336294949e-09,0.0009726264397613,-0.0060299299657344,0.0,0.0,0.0,-0.0061332765035331,60.0,-0.1299654990434646,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.603540092939512e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,0.0004555505875032,287.4990234375,294.1499938964844,286.6407165527344,284.1370849609375,288.882568359375,287.0811462402344,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642041823203954e-09,0.000971776433289,-0.0057694665156304,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1704526990652084,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.119755122810602e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.603551734471694e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,7.093157910276204e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.603540092939512e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,0.0004555505875032,287.4990234375,294.1499938964844,286.6407165527344,284.1370849609375,288.882568359375,287.0811462402344,286.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717789944261,2.5642041823203954e-09,0.000971776433289,-0.0057694665156304,0.0,0.0,0.0,-0.0060839988291263,60.0,-0.1704526990652084,-0.0,-6.438641975137216e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661315917969,0.0,0.0,9.116059663938358e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.599659824743868e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,7.09028317942284e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56597900390625,0.0,0.0,9.599648910807446e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,0.0004553659819066,287.4960632324219,294.1499938964844,286.610107421875,284.1204528808594,288.8630065917969,287.0622253417969,286.93133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713846957311,2.518101505089021e-09,0.0009713821928016,-0.005648661404848,0.0,0.0,0.0,-0.006061143707484,60.0,-0.1910525262355804,-0.0,-6.433418775486643e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.112555562751368e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56414794921875,0.0,0.0,9.595970186637716e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638122558594,0.0,0.0,7.087557605700567e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635070800781,0.0,0.0,9.595958545105532e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,0.0004551909514702,287.4931030273437,294.1499938964844,286.5790405273437,284.1040344238281,288.8433837890625,287.0433044433594,286.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010827925,2.4743880278066403e-09,0.0009710083249956,-0.0055341175757348,0.0,0.0,0.0,-0.0060394727624952,60.0,-0.211882472038269,-0.0,-6.428467713703867e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.106157813221216e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.589233377482742e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,7.082581578288227e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.58922173595056e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,0.0004548713914118,287.4872741699219,294.1499938964844,286.5155029296875,284.0718688964844,288.8038635253906,287.0053100585937,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.3945707638972635e-09,0.0009703258401714,-0.0053249676711857,0.0,0.0,0.0,-0.0059999036602675,60.0,-0.2542908787727356,-0.0,-6.419432452275943e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.106157813221216e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,9.589233377482742e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588684082031,0.0,0.0,7.082581578288227e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585327148437,0.0,0.0,9.58922173595056e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580139160156,0.0,0.0,0.0004548713914118,287.4872741699219,294.1499938964844,286.5155029296875,284.0718688964844,288.8038635253906,287.0053100585937,286.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703282266855,2.3945707638972635e-09,0.0009703258401714,-0.0053249676711857,0.0,0.0,0.0,-0.0059999036602675,60.0,-0.2542908787727356,-0.0,-6.419432452275943e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.100515308091416e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,9.583291102899238e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,7.078192720655352e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.583280188962816e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0004545895208138,287.4814453125,294.1499938964844,286.45001220703125,284.0406494140625,288.763916015625,286.9669494628906,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260102257,2.3241586433186967e-09,0.0009697236819192,-0.0051404628902673,0.0,0.0,0.0,-0.0059649972245097,60.0,-0.2978914678096771,-0.0,-6.411467268208071e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.100515308091416e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,9.583291102899238e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,7.078192720655352e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536193847656,0.0,0.0,9.583280188962816e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530700683594,0.0,0.0,0.0004545895208138,287.4814453125,294.1499938964844,286.45001220703125,284.0406494140625,288.763916015625,286.9669494628906,286.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697260102257,2.3241586433186967e-09,0.0009697236819192,-0.0051404628902673,0.0,0.0,0.0,-0.0059649972245097,60.0,-0.2978914678096771,-0.0,-6.411467268208071e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.094697452383116e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,9.577164746588096e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.073667802615091e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,9.577153832651676e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0004542989190667,287.4757080078125,294.1499938964844,286.3788146972656,284.008544921875,288.7235107421875,286.9281005859375,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691051673144,2.2515671549427907e-09,0.0009691029554232,-0.0049502467736601,0.0,0.0,0.0,-0.0059290104545652,60.0,-0.343776673078537,-0.0,-6.403260499610043e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.548828125,0.0,0.0,9.094697452383116e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,9.577164746588096e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.073667802615091e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487060546875,0.0,0.0,9.577153832651676e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0004542989190667,287.4757080078125,294.1499938964844,286.3788146972656,284.008544921875,288.7235107421875,286.9281005859375,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691051673144,2.2515671549427907e-09,0.0009691029554232,-0.0049502467736601,0.0,0.0,0.0,-0.0059290104545652,60.0,-0.343776673078537,-0.0,-6.403260499610043e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.088011574931444e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.570123802404852e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,7.068467675708234e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.570113616064192e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0004539649526122,287.4700012207031,294.1499938964844,286.2987670898437,283.973876953125,288.6824951171875,286.8886108398437,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683918906375,2.1681616502178262e-09,0.0009683897369541,-0.0047316928394138,0.0,0.0,0.0,-0.0058876629918813,60.0,-0.3946723043918609,-0.0,-6.393837281848391e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,9.088011574931444e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54443359375,0.0,0.0,9.570123802404852e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,7.068467675708234e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,9.570113616064192e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433044433594,0.0,0.0,0.0004539649526122,287.4700012207031,294.1499938964844,286.2987670898437,283.973876953125,288.6824951171875,286.8886108398437,286.9370422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683918906375,2.1681616502178262e-09,0.0009683897369541,-0.0047316928394138,0.0,0.0,0.0,-0.0058876629918813,60.0,-0.3946723043918609,-0.0,-6.393837281848391e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,9.084652265300974e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.566586231812836e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54168701171875,0.0,0.0,7.065854879328981e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413818359375,0.0,0.0,9.566575317876412e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408630371094,0.0,0.0,0.0004537971399258,287.4671630859375,294.1499938964844,286.255615234375,283.95556640625,288.6617126464844,286.86865234375,286.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680334478616,2.1262531735288803e-09,0.0009680312941782,-0.0046218764036893,0.0,0.0,0.0,-0.0058668865822255,60.0,-0.4219689667224884,-0.0,-6.389105067228229e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.081519965548068e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.563287312630564e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,7.063418161123991e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389709472656,0.0,0.0,9.563277126289904e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384521484375,0.0,0.0,0.0004536406486295,287.46435546875,294.1499938964844,286.21051025390625,283.9366455078125,288.6407470703125,286.84844970703125,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967699161265,2.0871704364822108e-09,0.0009676970657892,-0.0045194649137556,0.0,0.0,0.0,-0.0058475113473832,60.0,-0.4505947530269623,-0.0,-6.38469401792463e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.076650894712655e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.558159945299848e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.059631025185809e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.558149758959188e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,0.0004533974279183,287.458740234375,294.1499938964844,286.11474609375,283.8970031738281,288.5982360839844,286.80718994140625,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671794250607,2.026405043764612e-09,0.0009671773877926,-0.0043602352961897,0.0,0.0,0.0,-0.005817387253046,60.0,-0.511501669883728,-0.0,-6.377837991067281e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.076650894712655e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.558159945299848e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.534423828125,0.0,0.0,7.059631025185809e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.558149758959188e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,0.0004533974279183,287.458740234375,294.1499938964844,286.11474609375,283.8970031738281,288.5982360839844,286.80718994140625,286.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671794250607,2.026405043764612e-09,0.0009671773877926,-0.0043602352961897,0.0,0.0,0.0,-0.005817387253046,60.0,-0.511501669883728,-0.0,-6.377837991067281e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.074948320630938e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.556367149343714e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,7.058306800900027e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,9.556356963003054e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,0.0004533124156296,287.4532165527344,294.1499938964844,286.0120849609375,283.8550109863281,288.55474853515625,286.7637634277344,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669970604591,2.0050927584946976e-09,0.0009669950231909,-0.0043043894693255,0.0,0.0,0.0,-0.0058068209327757,60.0,-0.5774208903312683,-0.0,-6.37543493553494e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.074948320630938e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.556367149343714e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,7.058306800900027e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293273925781,0.0,0.0,9.556356963003054e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,0.0004533124156296,287.4532165527344,294.1499938964844,286.0120849609375,283.8550109863281,288.55474853515625,286.7637634277344,286.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669970604591,2.0050927584946976e-09,0.0009669950231909,-0.0043043894693255,0.0,0.0,0.0,-0.0058068209327757,60.0,-0.5774208903312683,-0.0,-6.37543493553494e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.077399590751156e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.558947931509464e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,7.060212374199182e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.558937745168804e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,0.0004534348263405,287.4476928710937,294.1499938964844,285.9032287597656,283.81072998046875,288.5101623535156,286.7164306640625,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672571904957,2.0355284124917716e-09,0.0009672551532275,-0.0043841428123414,0.0,0.0,0.0,-0.0058219088241457,60.0,-0.647879421710968,-0.0,-6.378867567491397e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.524658203125,0.0,0.0,9.077399590751156e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251159667969,0.0,0.0,9.558947931509464e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,7.060212374199182e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.558937745168804e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,0.0004534348263405,287.4476928710937,294.1499938964844,285.9032287597656,283.81072998046875,288.5101623535156,286.7164306640625,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672571904957,2.0355284124917716e-09,0.0009672551532275,-0.0043841428123414,0.0,0.0,0.0,-0.0058219088241457,60.0,-0.647879421710968,-0.0,-6.378867567491397e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.084276825888082e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.566190419718625e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,7.06556165823713e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.566180233377965e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,0.000453778397059,287.4422302246094,294.1499938964844,285.7888488769531,283.76434326171875,288.4642944335937,286.6620483398437,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679891518317,2.1211230549766924e-09,0.0009679869981482,-0.0046084336936473,0.0,0.0,0.0,-0.0058643412776291,60.0,-0.7228427529335022,-0.0,-6.388525974898587e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.084276825888082e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.566190419718625e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,7.06556165823713e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,9.566180233377965e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,0.000453778397059,287.4422302246094,294.1499938964844,285.7888488769531,283.76434326171875,288.4642944335937,286.6620483398437,286.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679891518317,2.1211230549766924e-09,0.0009679869981482,-0.0046084336936473,0.0,0.0,0.0,-0.0058643412776291,60.0,-0.7228427529335022,-0.0,-6.388525974898587e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.088934893952684e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,9.571095142746344e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,7.069184357533231e-05,298.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,9.571084956405684e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,0.0004540110530797,287.43951416015625,294.1499938964844,285.7297668457031,283.7403564453125,288.44091796875,286.632080078125,286.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849646873,2.1791060067499757e-09,0.0009684828110039,-0.0047603715211153,0.0,0.0,0.0,-0.005893085617572,60.0,-0.7616163492202759,-0.0,-6.395073626208615e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151672363281,0.0,0.0,9.094160486711188e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515625,0.0,0.0,9.576597949489952e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5153503417969,0.0,0.0,7.073248707456514e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,9.576587763149293e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,0.0004542720562312,287.43682861328125,294.1499938964844,285.6695556640625,283.71588134765625,288.4172058105469,286.5997314453125,286.9418029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690413135103,2.244161967368541e-09,0.0009690390434116,-0.004930842667818,0.0,0.0,0.0,-0.0059253368526697,60.0,-0.8013203740119934,-0.0,-6.402423480267316e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
