time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.1049907496199e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.588003013050184e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,7.081672083586454e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.587992826709524e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,0.0004548130673356,287.43145751953125,294.1499938964844,285.5460510253906,283.66552734375,288.3687744140625,286.5278015136719,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.3790067693596484e-09,0.0009701921953819,-0.0052841850556433,0.0,0.0,0.0,-0.0059921853244304,60.0,-0.8831338882446289,-0.0,-6.417671016833992e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.1049907496199e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108947753906,0.0,0.0,9.588003013050184e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,7.081672083586454e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.587992826709524e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,0.0004548130673356,287.43145751953125,294.1499938964844,285.5460510253906,283.66552734375,288.3687744140625,286.5278015136719,286.9423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970194581896,2.3790067693596484e-09,0.0009701921953819,-0.0052841850556433,0.0,0.0,0.0,-0.0059921853244304,60.0,-0.8831338882446289,-0.0,-6.417671016833992e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.597905591363089e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,7.088986603775993e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.000455282832263,287.4261169433594,294.1499938964844,285.4189758300781,283.6134338378906,288.31903076171875,286.4467468261719,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496082673886235e-09,0.0009711934253573,-0.005590965040028,0.0,0.0,0.0,-0.0060502253472805,60.0,-0.9676532745361328,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057678222656,0.0,0.0,9.114394924836232e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.597905591363089e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,7.088986603775993e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5056457519531,0.0,0.0,9.597896132618188e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,0.000455282832263,287.4261169433594,294.1499938964844,285.4189758300781,283.6134338378906,288.31903076171875,286.4467468261719,286.9427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711959282867,2.496082673886235e-09,0.0009711934253573,-0.005590965040028,0.0,0.0,0.0,-0.0060502253472805,60.0,-0.9676532745361328,-0.0,-6.430924770484125e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.121617040364072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,0.0004556436033453,287.4208374023437,294.1499938964844,285.2890014648437,283.5596923828125,288.2679443359375,286.357666015625,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.054307460784912,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.121617040364072e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,9.605511149857192e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,7.094603643054143e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.605501691112296e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5005187988281,0.0,0.0,0.0004556436033453,287.4208374023437,294.1499938964844,285.2890014648437,283.5596923828125,288.2679443359375,286.357666015625,286.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859736574318504e-09,0.0009719621157273,-0.0058265100233256,0.0,0.0,0.0,-0.0060947886668145,60.0,-1.054307460784912,-0.0,-6.441109690058512e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.120182221522556e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.603990474715828e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,0.0004555719206109,287.41558837890625,294.1499938964844,285.1568298339844,283.5045166015625,288.21539306640625,286.2622985839844,286.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680013671092183e-09,0.0009718091459944,-0.0057794158346951,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1423829793930054,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.120182221522556e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.603999933460727e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.093487511156127e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963073730469,0.0,0.0,9.603990474715828e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,0.0004555719206109,287.41558837890625,294.1499938964844,285.1568298339844,283.5045166015625,288.21539306640625,286.2622985839844,286.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718117071315,2.5680013671092183e-09,0.0009718091459944,-0.0057794158346951,0.0,0.0,0.0,-0.0060858824290335,60.0,-1.1423829793930054,-0.0,-6.439072564035089e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4941101074219,0.0,0.0,9.1125511971768e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.595964365871625e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,7.087552512530237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4940185546875,0.0,0.0,9.595954179530965e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,0.0004551907477434,287.4129638671875,294.1499938964844,285.090087890625,283.4764709472656,288.1885986328125,286.216064453125,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728772363147304e-09,0.0009709956357255,-0.0055301580578088,0.0,0.0,0.0,-0.0060387249104678,60.0,-1.1861416101455688,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.105576464207844e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.588619286660104e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,7.082127558533102e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,9.588609827915208e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912414550781,0.0,0.0,0.000454842345789,287.410400390625,294.1499938964844,285.0230407714844,283.4481201171875,288.1614685058594,286.1712341308594,286.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.385929454007396e-09,0.0009702521492727,-0.0053023244254291,0.0,0.0,0.0,-0.0059956209734082,60.0,-1.2298864126205444,-0.0,-6.418454745471537e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.571565897203982e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,7.069531420711428e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.0004540334048215,287.4052429199219,294.1499938964844,284.88836669921875,283.39068603515625,288.1063537597656,286.086181640625,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173271417617798,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,9.089382365345956e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.571565897203982e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,7.069531420711428e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48712158203125,0.0,0.0,9.571556438459083e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.0004540334048215,287.4052429199219,294.1499938964844,284.88836669921875,283.39068603515625,288.1063537597656,286.086181640625,286.94390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.18406914775926e-09,0.0009685260592959,-0.0047733760438859,0.0,0.0,0.0,-0.0058955503627657,60.0,-1.3173271417617798,-0.0,-6.39563424442713e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,9.071531530935316e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,7.055647438392043e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,0.0004531417507678,287.4001770019531,294.1499938964844,284.7534484863281,283.3324279785156,288.04998779296875,286.0096435546875,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.404460310935974,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,9.071531530935316e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,9.55276846070774e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,7.055647438392043e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,9.55275900196284e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,0.0004531417507678,287.4001770019531,294.1499938964844,284.7534484863281,283.3324279785156,288.04998779296875,286.0096435546875,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961577567044514e-09,0.0009666234836913,-0.0041903615929186,0.0,0.0,0.0,-0.0057852515019476,60.0,-1.404460310935974,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.055890404852109e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.53629714786075e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,7.043482037261128e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.536288416711614e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,0.0004523604293353,287.3951416015625,294.1499938964844,284.6189270019531,283.27362060546875,287.9923095703125,285.9421081542969,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912134408950806,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.055890404852109e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,9.53629714786075e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783020019531,0.0,0.0,7.043482037261128e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.536288416711614e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,0.0004523604293353,287.3951416015625,294.1499938964844,284.6189270019531,283.27362060546875,287.9923095703125,285.9421081542969,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.7666129670246272e-09,0.0009649561252444,-0.0036794752813875,0.0,0.0,0.0,-0.0056885979138314,60.0,-1.4912134408950806,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.049788059201092e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760437011719,0.0,0.0,9.529871022095904e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,7.038735930109397e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,9.529861563351004e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.0004520555958151,287.3923645019531,294.1499938964844,284.5440368652344,283.24053955078125,287.9595031738281,285.9072265625,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.69053004928088e-09,0.0009643054218031,-0.0034801065921783,0.0,0.0,0.0,-0.0056508798152208,60.0,-1.539730668067932,-0.0,-6.340010116900885e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.046871127793564e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4740600585937,0.0,0.0,9.526799840386956e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,7.036467286525294e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,9.526790381642058e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47314453125,0.0,0.0,0.0004519099020399,287.3901672363281,294.1499938964844,284.4854736328125,283.2145080566406,287.9334716796875,285.8804016113281,286.944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.654152592678315e-09,0.0009639941854402,-0.0033847824670374,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.5778837203979492,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.471435546875,0.0,0.0,9.045891056302936e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,9.525766654405744e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715881347656,0.0,0.0,7.035704038571566e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,9.525757923256606e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,0.0004518609202932,287.3876953125,294.1499938964844,284.4193725585937,283.1849060058594,287.903564453125,285.8500061035156,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.6418911785720523e-09,0.0009638891788199,-0.0033526523038744,0.0,0.0,0.0,-0.0056267655454576,60.0,-1.6213171482086182,-0.0,-6.334541780006475e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,9.047244384419172e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.52719201450236e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,7.036756869638339e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,9.527183283353224e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.0004519285284914,287.38525390625,294.1499938964844,284.3537902832031,283.1553649902344,287.8733215332031,285.818603515625,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345815569,1.6587118345512402e-09,0.0009640328935347,-0.0033967297058552,0.0,0.0,0.0,-0.0056351036764681,60.0,-1.66483736038208,-0.0,-6.336432534226334e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.055843111127616e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.536246943753211e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0004523580428212,287.38037109375,294.1499938964844,284.2244873046875,283.0964660644531,287.81201171875,285.74981689453125,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759538585598e-09,0.0009649480343796,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7520042657852173,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.055843111127616e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.536246943753211e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,7.043444929877296e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.536238212604076e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0004523580428212,287.38037109375,294.1499938964844,284.2244873046875,283.0964660644531,287.81201171875,285.74981689453125,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649498388171,1.765759538585598e-09,0.0009649480343796,-0.0036772396415472,0.0,0.0,0.0,-0.005688170902431,60.0,-1.7520042657852173,-0.0,-6.348473391426523e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.067773498827592e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.548809612169862e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.548800881020723e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004529540019575,287.3755187988281,294.1499938964844,284.0982360839844,283.0381774902344,287.7494812011719,285.6686096191406,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143187035552955e-09,0.0009662184747867,-0.0040665250271558,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8386240005493164,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603576660156,0.0,0.0,9.067773498827592e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46075439453125,0.0,0.0,9.548809612169862e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,7.052723958622664e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.548800881020723e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598388671875,0.0,0.0,0.0004529540019575,287.3755187988281,294.1499938964844,284.0982360839844,283.0381774902344,287.7494812011719,285.6686096191406,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662203956395,1.9143187035552955e-09,0.0009662184747867,-0.0040665250271558,0.0,0.0,0.0,-0.0057618184946477,60.0,-1.8386240005493164,-0.0,-6.365201699054523e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.07640642253682e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.557900921208784e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,7.059438212309033e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.557892190059648e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,0.0004533852334134,287.3707275390625,294.1499938964844,283.9757385253906,282.98077392578125,287.685791015625,285.5755310058594,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217985063908364e-09,0.0009671376901678,-0.0043481648899614,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9230636358261108,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.07640642253682e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.557900921208784e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,7.059438212309033e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,9.557892190059648e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,0.0004533852334134,287.3707275390625,294.1499938964844,283.9757385253906,282.98077392578125,287.685791015625,285.5755310058594,286.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967139727436,2.0217985063908364e-09,0.0009671376901678,-0.0043481648899614,0.0,0.0,0.0,-0.0058151017874479,60.0,-1.9230636358261108,-0.0,-6.37731858432744e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.079069423023613e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,9.56070507527329e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.560696344124152e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004535182670224,287.365966796875,294.1499938964844,283.85760498046875,282.9245910644531,287.62109375,285.4764404296875,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548960311117526e-09,0.0009674209286458,-0.0044348933733999,0.0,0.0,0.0,-0.00583151075989,60.0,-2.0041003227233887,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.079069423023613e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4519958496094,0.0,0.0,9.56070507527329e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,7.061509677441791e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.560696344124152e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511108398437,0.0,0.0,0.0004535182670224,287.365966796875,294.1499938964844,283.85760498046875,282.9245910644531,287.62109375,285.4764404296875,286.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.0548960311117526e-09,0.0009674209286458,-0.0044348933733999,0.0,0.0,0.0,-0.00583151075989,60.0,-2.0041003227233887,-0.0,-6.38105248640386e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494323730469,0.0,0.0,9.078840957954526e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.56046424107626e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,7.061331416480243e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493408203125,0.0,0.0,9.560456237522884e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0004535068583209,287.3636169433594,294.1499938964844,283.8003845214844,282.8970947265625,287.5884094238281,285.4261779785156,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.043004274368286,-0.0,-6.380726347288146e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.078424773178996e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.560026228427888e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474182128906,0.0,0.0,7.061008363962173e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.560018224874511e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0004534860781859,287.3612670898437,294.1499938964844,283.7445373535156,282.8699951171875,287.5555114746094,285.3759460449219,286.94268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467858519168662e-09,0.0009673516033217,-0.0044136415235698,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.080920696258545,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.078533184947446e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.56014046096243e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,7.061092037474737e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.560132457409054e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0004534914914984,287.3565979003906,294.1499938964844,283.6371765136719,282.8173217773437,287.4892272949219,285.2752685546875,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1541085243225098,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,9.078533184947446e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.56014046096243e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,7.061092037474737e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.560132457409054e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,0.0004534914914984,287.3565979003906,294.1499938964844,283.6371765136719,282.8173217773437,287.4892272949219,285.2752685546875,286.9422302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048055058878617e-09,0.0009673624299466,-0.004416967742145,0.0,0.0,0.0,-0.0058281193487346,60.0,-2.1541085243225098,-0.0,-6.380280836992824e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.082631731871516e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.564455831423402e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,7.06427963450551e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.564447827870026e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,0.0004536962078418,287.3519592285156,294.1499938964844,283.5361633300781,282.7669677734375,287.4222717285156,285.17169189453125,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099038720615453e-09,0.0009677984635345,-0.0045505641028285,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2238340377807617,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.082631731871516e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,9.564455831423402e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,7.06427963450551e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385986328125,0.0,0.0,9.564447827870026e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,0.0004536962078418,287.3519592285156,294.1499938964844,283.5361633300781,282.7669677734375,287.4222717285156,285.17169189453125,286.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005590103,2.099038720615453e-09,0.0009677984635345,-0.0045505641028285,0.0,0.0,0.0,-0.0058533945120871,60.0,-2.2238340377807617,-0.0,-6.386033390981538e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.074442641576752e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.555832366459072e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.555824362905696e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0004532871535047,287.3473815917969,294.1499938964844,283.4422302246094,282.71923828125,287.35479736328125,285.0711364746094,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.9969308429068633e-09,0.0009669256396591,-0.0042830011807382,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.287649393081665,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344177246094,0.0,0.0,9.074442641576752e-05,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,9.555832366459072e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,7.057910261210054e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.555824362905696e-05,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,0.0004532871535047,287.3473815917969,294.1499938964844,283.4422302246094,282.71923828125,287.35479736328125,285.0711364746094,286.941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669276769272,1.9969308429068633e-09,0.0009669256396591,-0.0042830011807382,0.0,0.0,0.0,-0.0058027766644954,60.0,-2.287649393081665,-0.0,-6.374514072149395e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43170166015625,0.0,0.0,9.067870996659622e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,9.548912203172222e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,7.05279890098609e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316101074219,0.0,0.0,9.548904199618846e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0004529588622972,287.344482421875,294.1499938964844,283.3860778808594,282.6902770996094,287.3114318847656,285.0121765136719,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662267984822,1.915000824581625e-09,0.0009662248776294,-0.0040683122351765,0.0,0.0,0.0,-0.0057621598243713,60.0,-2.3249528408050537,-0.0,-6.365279148212721e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.06556233530864e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,9.546480578137562e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.05100319464691e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,9.546472574584186e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297180175781,0.0,0.0,0.0004528435529209,287.3428649902344,294.1499938964844,283.35595703125,282.674560546875,287.2870178222656,284.98028564453125,286.9405212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659805218689,1.886208522705601e-09,0.0009659786010161,-0.0039928648620843,0.0,0.0,0.0,-0.0057478859089314,60.0,-2.3450868129730225,-0.0,-6.362034810081242e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,9.062652679858728e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.543416672386228e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,7.048739644233137e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,9.543408668832852e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276123046875,0.0,0.0,0.0004526982083916,287.3406066894531,294.1499938964844,283.31591796875,282.6534729003906,287.2530517578125,284.9374694824219,286.940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656701586209,1.8499188847442838e-09,0.0009656682959757,-0.0038977712392807,0.0,0.0,0.0,-0.0057298955507576,60.0,-2.3719286918640137,-0.0,-6.357947057722414e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
