time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.059924923349172e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.540544851915912e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,7.046618702588603e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.540536848362537e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,0.0004525619733612,287.33837890625,294.1499938964844,283.278076171875,282.63330078125,287.21905517578125,284.8961181640625,286.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965379178524,1.8159005410467437e-09,0.0009653773740865,-0.0038086294662207,0.0,0.0,0.0,-0.0057130306959152,60.0,-2.3974356651306152,-0.0,-6.354117232376666e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.0548099251464e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0004523064708337,287.3339233398437,294.1499938964844,283.2091979980469,282.5957946777344,287.15106201171875,284.8171691894531,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444490432739258,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.0548099251464e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.535158460494132e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,7.042640208965167e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,9.535150456940757e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0004523064708337,287.3339233398437,294.1499938964844,283.2091979980469,282.5957946777344,287.15106201171875,284.8171691894531,286.9390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335399106,1.7520983552898883e-09,0.0009648317936807,-0.0036414414644241,0.0,0.0,0.0,-0.0056814011186361,60.0,-2.444490432739258,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0004520613874774,287.3295288085937,294.1499938964844,283.1499938964844,282.5624389648437,287.08319091796875,284.7436828613281,286.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485179662704468,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.049903746927156e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,9.5299918029923e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,7.038823969196528e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.529983799438924e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,0.0004520613874774,287.3295288085937,294.1499938964844,283.1499938964844,282.5624389648437,287.08319091796875,284.7436828613281,286.938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690895645722889e-09,0.0009643083903938,-0.0034810649231076,0.0,0.0,0.0,-0.0056510604918003,60.0,-2.485179662704468,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.045020124176516e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,7.035025919321924e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.52484115259722e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004518174391705,287.3251953125,294.1499938964844,283.09649658203125,282.5314636230469,287.0155944824219,284.6753234863281,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520866870880127,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,9.045020124176516e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.524849156150594e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,7.035025919321924e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,9.52484115259722e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004518174391705,287.3251953125,294.1499938964844,283.09649658203125,282.5314636230469,287.0155944824219,284.6753234863281,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629980039830059e-09,0.0009637874900363,-0.0033214401919394,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.520866870880127,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.5197836344596e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,0.0004515771870501,287.3208923339844,294.1499938964844,283.04425048828125,282.5008850097656,286.9482727050781,284.61187744140625,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554213523864746,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,9.040210716193542e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40985107421875,0.0,0.0,9.5197836344596e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.031284621916711e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.519776358501986e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090576171875,0.0,0.0,0.0004515771870501,287.3208923339844,294.1499938964844,283.04425048828125,282.5008850097656,286.9482727050781,284.61187744140625,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569982033267081e-09,0.0009632743895053,-0.0031642196699976,0.0,0.0,0.0,-0.0055911177769303,60.0,-2.554213523864746,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.038022108143196e-05,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078063964844,0.0,0.0,9.51748006627895e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,7.029582775430754e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,9.517472062725574e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,0.0004514679021667,287.3187561035156,294.1499938964844,283.01861572265625,282.4857482910156,286.91473388671875,284.5819396972656,286.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.542685201805227e-09,0.0009630409767851,-0.0030926903709769,0.0,0.0,0.0,-0.0055775856599211,60.0,-2.5704476833343506,-0.0,-6.323394785567872e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.036364644998685e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.515733836451544e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40557861328125,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,9.515726560493933e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,0.0004513850726652,287.3166198730469,294.1499938964844,282.9932556152344,282.470703125,286.8812561035156,284.55291748046875,286.9354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628655388951,1.521996417785942e-09,0.0009628640254959,-0.0030384769197553,0.0,0.0,0.0,-0.0055673290044069,60.0,-2.586519956588745,-0.0,-6.321071310821935e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.036034316523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.515386045677587e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034423828125,0.0,0.0,7.028035906841978e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,9.515378769719972e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.0004513685707934,287.3143920898437,294.1499938964844,282.9669189453125,282.4549560546875,286.8460693359375,284.52264404296875,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299158066,1.517840075848653e-09,0.0009628284024074,-0.0030275858007371,0.0,0.0,0.0,-0.0055652679875493,60.0,-2.603450298309326,-0.0,-6.320604484244542e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.03407926671207e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.513327677268536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40155029296875,0.0,0.0,7.026515231700614e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.51331967371516e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,0.0004512709274422,287.3123779296875,294.1499938964844,282.9435119628906,282.4408874511719,286.8145446777344,284.4962158203125,286.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.4934521397336192e-09,0.0009626199607737,-0.0029636786784976,0.0,0.0,0.0,-0.0055531784892082,60.0,-2.6184017658233643,-0.0,-6.317866763083657e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.023230813909322e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,0.0004507290432229,287.3082275390625,294.1499938964844,282.8949584960937,282.4114074707031,286.7481994628906,284.44659423828125,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358225421022041e-09,0.0009614638984203,-0.0026093253400176,0.0,0.0,0.0,-0.0054861418902873,60.0,-2.648120164871216,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.023230813909322e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.501903696218506e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,7.018078031251207e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.501896420260893e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970031738281,0.0,0.0,0.0004507290432229,287.3082275390625,294.1499938964844,282.8949584960937,282.4114074707031,286.7481994628906,284.44659423828125,286.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614652371965,1.358225421022041e-09,0.0009614638984203,-0.0026093253400176,0.0,0.0,0.0,-0.0054861418902873,60.0,-2.648120164871216,-0.0,-6.302694544046973e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,7.011438719928265e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,0.0004503026430029,287.3040771484375,294.1499938964844,282.84765625,282.3822326660156,286.6822204589844,284.4059753417969,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304654750972,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763007640838623,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,9.014695388032123e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,9.492914978181945e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935852050781,0.0,0.0,7.011438719928265e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.492907702224328e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930358886719,0.0,0.0,0.0004503026430029,287.3040771484375,294.1499938964844,282.84765625,282.3822326660156,286.6822204589844,284.4059753417969,286.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605549275875,1.2518082126433683e-09,0.0009605537052266,-0.0023304654750972,0.0,0.0,0.0,-0.0054333852604031,60.0,-2.6763007640838623,-0.0,-6.290768084227238e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.009455243358389e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39093017578125,0.0,0.0,9.487396891927348e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,7.007362728472799e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.487389615969732e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,0.0004500408831518,287.3011169433594,294.1499938964844,282.8143310546875,282.3614501953125,286.63494873046875,284.3804626464844,286.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.6963446140289307,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.00733793969266e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.4851668109186e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,7.00571617926471e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.485160262556748e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,0.0004499351198319,287.29998779296875,294.1499938964844,282.8015441894531,282.3533935546875,286.6166076660156,284.371337890625,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704047337,1.1600745919437827e-09,0.0009597692405804,-0.0020900822710245,0.0,0.0,0.0,-0.0053879087790846,60.0,-2.704047441482544,-0.0,-6.28049647843909e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.003843297250569e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.481487359153108e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,7.002998609095812e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38751220703125,0.0,0.0,9.481480083195493e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0004497605841606,287.2980041503906,294.1499938964844,282.7789306640625,282.3390808105469,286.5844421386719,284.3568420410156,286.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009422603761777,1.0993408405823855e-09,0.0009422592702321,-0.0019479229813441,0.0,0.0,0.0,-0.0052723954431712,60.0,-2.6985058784484863,-0.0,-6.275620734186306e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.006672189570963e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.484466136200354e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.00519813108258e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.48445886024274e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,0.0004499018832575,287.29833984375,294.1499938964844,282.7566223144531,282.3248291015625,286.55523681640625,284.34307861328125,286.9297180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000754412903916,9.46103417831523e-10,0.0007544119725935,-0.0017329078400507,0.0,0.0,0.0,-0.0042587900534272,60.0,-2.564666986465454,-0.0,-6.279560693656094e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.002918523037806e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.480513108428568e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,7.002279016887769e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.480506560066716e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0004497143963817,287.2970886230469,294.1499938964844,282.7128601074219,282.2965393066406,286.5061950683594,284.3198547363281,286.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005862527759745,7.312633276690406e-10,0.0005862520192749,-0.0013362508034333,0.0,0.0,0.0,-0.003316261107102,60.0,-2.105332851409912,-0.0,-6.274322572608071e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,9.002918523037806e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,9.480513108428568e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,7.002279016887769e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.480506560066716e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38592529296875,0.0,0.0,0.0004497143963817,287.2970886230469,294.1499938964844,282.7128601074219,282.2965393066406,286.5061950683594,284.3198547363281,286.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005862527759745,7.312633276690406e-10,0.0005862520192749,-0.0013362508034333,0.0,0.0,0.0,-0.003316261107102,60.0,-2.105332851409912,-0.0,-6.274322572608071e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,3.3107011404354125e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,3.486330024315976e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,2.574993050075136e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,3.4863274777308106e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0001653763611102,287.2973022460937,294.1499938964844,282.6703186035156,282.2684936523437,286.473388671875,284.3037109375,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863961366936,5.750660503345273e-10,0.000486395554617,-0.001025462639518,0.0,0.0,0.0,-0.0027193180285394,60.0,-1.6214053630828855,-0.0,-8.484767555216877e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,3.3107011404354125e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,3.486330024315976e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,2.574993050075136e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,3.4863274777308106e-05,298.1905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0001653763611102,287.2973022460937,294.1499938964844,282.6703186035156,282.2684936523437,286.473388671875,284.3037109375,286.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004863961366936,5.750660503345273e-10,0.000486395554617,-0.001025462639518,0.0,0.0,0.0,-0.0027193180285394,60.0,-1.6214053630828855,-0.0,-8.484767555216877e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,3.371543061803095e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,3.55039956048131e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,2.6223144232062623e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,3.550397013896145e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.0001684155286056,287.3057556152344,294.1499938964844,282.62890625,282.2406921386719,286.4532470703125,284.3028259277344,286.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863687057,4.5177278584773717e-10,0.0003616859030444,-0.0008260323083959,0.0,0.0,0.0,-0.002036907011643,60.0,-1.216126561164856,-0.0,-8.799482920096581e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,3.371543061803095e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,3.55039956048131e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,2.6223144232062623e-05,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,3.550397013896145e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,0.0001684155286056,287.3057556152344,294.1499938964844,282.62890625,282.2406921386719,286.4532470703125,284.3028259277344,286.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003616863687057,4.5177278584773717e-10,0.0003616859030444,-0.0008260323083959,0.0,0.0,0.0,-0.002036907011643,60.0,-1.216126561164856,-0.0,-8.799482920096581e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,2.005059832299594e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,2.1114259652676992e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,1.5594929209328257e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,2.1114245100761764e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,0.0001001568816718,287.308837890625,294.1499938964844,282.5886535644531,282.21307373046875,286.44287109375,284.2922058105469,286.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003917774592991,4.4563322476598444e-10,0.0003917770227417,-0.0007798004080541,0.0,0.0,0.0,-0.0021795539651066,60.0,-0.8534303903579712,-0.0,-3.112105684266453e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,2.005059832299594e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,2.1114259652676992e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,1.5594929209328257e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,2.1114245100761764e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3991394042969,0.0,0.0,0.0001001568816718,287.308837890625,294.1499938964844,282.5886535644531,282.21307373046875,286.44287109375,284.2922058105469,286.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003917774592991,4.4563322476598444e-10,0.0003917770227417,-0.0007798004080541,0.0,0.0,0.0,-0.0021795539651066,60.0,-0.8534303903579712,-0.0,-3.112105684266453e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,3.0905375751899555e-05,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071350097656,0.0,0.0,3.2544870919082314e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,2.403754297120031e-05,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,3.2544845453230664e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,0.0001543787366244,287.3199462890625,294.1499938964844,282.5689697265625,282.1993408203125,286.43359375,284.2952880859375,286.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293886256869,4.119631857868456e-10,0.0003293882182333,-0.0007536699995398,0.0,0.0,0.0,-0.0018553422996774,60.0,-0.9760671257972716,-0.0,-7.3937975741955605e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,3.0457977118203416e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,3.207373811164871e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,2.3689568479312584e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,3.2073716283775866e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,0.0001521438971394,287.3221740722656,294.1499938964844,282.549560546875,282.1856689453125,286.4276428222656,284.2942810058594,286.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003258868528064,4.0726805261570576e-10,0.0003258864453528,-0.0007448281394317,0.0,0.0,0.0,-0.0018354242201894,60.0,-0.974078357219696,-0.0,-7.181276018286553e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,2.8876407668576576e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,3.0408267775783315e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,2.245945688628126e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,3.040824594791048e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0001442436187062,287.326416015625,294.1499938964844,282.5115966796875,282.1584167480469,286.4158020019531,284.2931823730469,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079639573115,3.851176877400775e-10,0.0003079635789617,-0.0007045174133963,0.0,0.0,0.0,-0.0017346329987049,60.0,-0.9552586674690248,-0.0,-6.454843770598018e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140625,0.0,0.0,2.8876407668576576e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,3.0408267775783315e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154663085937,0.0,0.0,2.245945688628126e-05,297.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,3.040824594791048e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.0001442436187062,287.326416015625,294.1499938964844,282.5115966796875,282.1584167480469,286.4158020019531,284.2931823730469,286.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003079639573115,3.851176877400775e-10,0.0003079635789617,-0.0007045174133963,0.0,0.0,0.0,-0.0017346329987049,60.0,-0.9552586674690248,-0.0,-6.454843770598018e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,2.569235221017152e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,2.7055300961364992e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,1.9982964658993296e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.705528277147096e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0001283386081922,287.33074951171875,294.1499938964844,282.4747314453125,282.1313171386719,286.4062805175781,284.2938537597656,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745926904026,3.4323996422891407e-10,0.0002745923411566,-0.0006277914508245,0.0,0.0,0.0,-0.0015465766191482,60.0,-0.8866391777992249,-0.0,-5.109836997974071e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,2.569235221017152e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,2.7055300961364992e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,1.9982964658993296e-05,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,2.705528277147096e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0001283386081922,287.33074951171875,294.1499938964844,282.4747314453125,282.1313171386719,286.4062805175781,284.2938537597656,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745926904026,3.4323996422891407e-10,0.0002745923411566,-0.0006277914508245,0.0,0.0,0.0,-0.0015465766191482,60.0,-0.8866391777992249,-0.0,-5.109836997974071e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,2.0345176380942576e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,2.142446464858949e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,1.582404729560949e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,2.1424450096674263e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,0.0001016283640637,287.33477783203125,294.1499938964844,282.4389953613281,282.1043395996094,286.3998718261719,284.29656982421875,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002176975540351,2.7205812602737467e-10,0.0002176972775487,-0.0004975482006557,0.0,0.0,0.0,-0.0012260895455256,60.0,-0.7610549330711365,-0.0,-3.2042193343073677e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,2.0345176380942576e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,2.142446464858949e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,1.582404729560949e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,2.1424450096674263e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,0.0001016283640637,287.33477783203125,294.1499938964844,282.4389953613281,282.1043395996094,286.3998718261719,284.29656982421875,286.91925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002176975540351,2.7205812602737467e-10,0.0002176972775487,-0.0004975482006557,0.0,0.0,0.0,-0.0012260895455256,60.0,-0.7610549330711365,-0.0,-3.2042193343073677e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242858886719,0.0,0.0,1.5656329196644947e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,1.6486879758303985e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,1.2177160897408612e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42333984375,0.0,0.0,1.6486868844367564e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,7.820660539437085e-05,287.3373107910156,294.1499938964844,282.4112243652344,282.0828552246094,286.3970642089844,284.2997436523437,286.9182434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666244352236,2.0845532244795348e-10,0.0001666242169449,-0.0003814084921032,0.0,0.0,0.0,-0.0009385786834172,60.0,-0.6115853786468506,-0.0,-1.897488610680398e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,1.4591801118513104e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,1.5365878425654955e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,1.1349192391207907e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,1.5365867511718534e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,7.288905908353627e-05,287.3377990722656,294.1499938964844,282.4043884277344,282.0774841308594,286.39654541015625,284.300537109375,286.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001546567946206,1.9364247705322408e-10,0.0001546565908938,-0.0003544327919371,0.0,0.0,0.0,-0.0008712637936696,60.0,-0.5772580504417419,-0.0,-1.6482269993289831e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
