time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,1.1960009032918606e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,1.2594473446370102e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,9.302240869146772e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,1.2594465260917788e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,5.974271698505618e-05,287.3388061523437,294.1499938964844,282.3874816894531,282.0640869140625,286.3956298828125,284.3023376464844,286.9173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274402020499,1.5939542741261192e-10,0.0001274400419788,-0.0002916133671533,0.0,0.0,0.0,-0.0007178341620601,60.0,-0.4906056523323059,-0.0,-1.107292257884751e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259033203125,0.0,0.0,9.694096661405638e-06,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,1.0208357707597315e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,7.53986250856542e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,1.02083504316397e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,4.842401540372521e-05,287.3395080566406,294.1499938964844,282.370849609375,282.0507202148437,286.3950500488281,284.3037109375,286.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032957297866,1.2919683378687094e-10,0.0001032955988193,-0.0002363650855841,0.0,0.0,0.0,-0.0005818352219648,60.0,-0.4095394015312195,-0.0,-7.274680857705104e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,6.202993517945288e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,6.532055067509646e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,4.824556526727974e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,6.532050520036137e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,3.0985233024694026e-05,287.34033203125,294.1499938964844,282.33837890625,282.0240173339844,286.3944702148437,284.30548095703125,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.609625415876508e-05,8.266968359871285e-11,6.609617412323132e-05,-0.0001512438175268,0.0,0.0,0.0,-0.0003723012050613,60.0,-0.2731581032276153,-0.0,-2.978529367592131e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,6.202993517945288e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,6.532055067509646e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,4.824556526727974e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,6.532050520036137e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,3.0985233024694026e-05,287.34033203125,294.1499938964844,282.33837890625,282.0240173339844,286.3944702148437,284.30548095703125,286.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.609625415876508e-05,8.266968359871285e-11,6.609617412323132e-05,-0.0001512438175268,0.0,0.0,0.0,-0.0003723012050613,60.0,-0.2731581032276153,-0.0,-2.978529367592131e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,4.096538759768009e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,4.313855697546387e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,3.186200729032862e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,4.313852514314931e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,2.046305780822877e-05,287.3406982421875,294.1499938964844,282.3070068359375,281.9973449707031,286.3942565917969,284.30633544921875,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.3650739826262e-05,5.459605337265749e-11,4.365068525657989e-05,-9.988325473386794e-05,0.0,0.0,0.0,-0.0002458720700815,60.0,-0.1793261617422104,-0.0,-1.299072516225408e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,4.096538759768009e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,4.313855697546387e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,3.186200729032862e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,4.313852514314931e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,2.046305780822877e-05,287.3406982421875,294.1499938964844,282.3070068359375,281.9973449707031,286.3942565917969,284.30633544921875,286.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-4.3650739826262e-05,5.459605337265749e-11,4.365068525657989e-05,-9.988325473386794e-05,0.0,0.0,0.0,-0.0002458720700815,60.0,-0.1793261617422104,-0.0,-1.299072516225408e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.945188725789194e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,3.101427637375309e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,2.290705197083298e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,3.1014253636385547e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.4711826224811377e-05,287.3408203125,294.1499938964844,282.2767028808594,281.970703125,286.3941650390625,284.3067321777344,286.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.138245301670395e-05,3.925154298811684e-11,3.138241299893707e-05,-7.181053661042824e-05,0.0,0.0,0.0,-0.0001767683570506,60.0,-0.1247282028198242,-0.0,-6.714682976305397e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,2.945188725789194e-06,298.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.427001953125,0.0,0.0,3.101427637375309e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,2.290705197083298e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,3.1014253636385547e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,1.4711826224811377e-05,287.3408203125,294.1499938964844,282.2767028808594,281.970703125,286.3941650390625,284.3067321777344,286.9132995605469,0.0,0.0,0.0,0.0,1.0,1.0,-3.138245301670395e-05,3.925154298811684e-11,3.138241299893707e-05,-7.181053661042824e-05,0.0,0.0,0.0,-0.0001767683570506,60.0,-0.1247282028198242,-0.0,-6.714682976305397e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.195105253122165e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.3115528620110126e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.7073060689654085e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.3115512703952845e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.0965003639284989e-05,287.34088134765625,294.1499938964844,282.2474365234375,281.9440612792969,286.39410400390625,284.30694580078125,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.338992999284528e-05,2.925488323812786e-11,2.3389900889014825e-05,-5.352174412109889e-05,0.0,0.0,0.0,-0.0001317487622145,60.0,-0.0905173867940902,-0.0,-3.7300090099945393e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.195105253122165e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.3115528620110126e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.7073060689654085e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.3115512703952845e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.0965003639284989e-05,287.34088134765625,294.1499938964844,282.2474365234375,281.9440612792969,286.39410400390625,284.30694580078125,286.9122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.338992999284528e-05,2.925488323812786e-11,2.3389900889014825e-05,-5.352174412109889e-05,0.0,0.0,0.0,-0.0001317487622145,60.0,-0.0905173867940902,-0.0,-3.7300090099945393e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,1.856569269875763e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.9550579963834025e-06,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.4440000768445316e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.95505663214135e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.273946488974616e-06,287.3409118652344,294.1499938964844,282.2331848144531,281.9307556152344,286.3940734863281,284.3070068359375,286.9117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782697563641705e-05,2.474313809397444e-11,1.978267209779005e-05,-4.526751217781566e-05,0.0,0.0,0.0,-0.0001114302431233,60.0,-0.0776314064860344,-0.0,-2.668219291346308e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,1.52828988575493e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,1.6093639487735345e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,1.1886713764397427e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.6093628119051573e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.63412390369922e-06,287.3409423828125,294.1499938964844,282.2192077636719,281.9174194335937,286.3940734863281,284.3070678710937,286.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284746379824355e-05,2.036807701666365e-11,1.6284726370940916e-05,-3.72633476217743e-05,0.0,0.0,0.0,-9.172729915007948e-05,60.0,-0.0656513646245002,-0.0,-1.8080511046680847e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.35333105189784e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.849514981397078e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,7.274821882674587e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.849507023318438e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,4.6721820581296925e-06,287.3409118652344,294.1499938964844,282.1920166015625,281.8907165527344,286.3940734863281,284.3070983886719,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.966508514480664e-06,1.246555289546869e-11,9.966496691049542e-06,-2.2805703338235617e-05,0.0,0.0,0.0,-5.613846587948501e-05,60.0,-0.0435322187840938,-0.0,-6.772232080676233e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.35333105189784e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.849514981397078e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,7.274821882674587e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,9.849507023318438e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,4.6721820581296925e-06,287.3409118652344,294.1499938964844,282.1920166015625,281.8907165527344,286.3940734863281,284.3070983886719,286.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.966508514480664e-06,1.246555289546869e-11,9.966496691049542e-06,-2.2805703338235617e-05,0.0,0.0,0.0,-5.613846587948501e-05,60.0,-0.0435322187840938,-0.0,-6.772232080676233e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,4.846071988140466e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,5.10315032897779e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,3.769171712519892e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,5.103146918372659e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.4207131446019048e-06,287.3409118652344,294.1499938964844,282.1658630371094,281.86395263671875,286.39404296875,284.3070983886719,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.163808964425698e-06,6.458586269963984e-12,5.1638025979627855e-06,-1.1815975994977634e-05,0.0,0.0,0.0,-2.9086237191222608e-05,60.0,-0.0256656669080257,-0.0,-1.8179374021778936e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,4.846071988140466e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,5.10315032897779e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,3.769171712519892e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,5.103146918372659e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,2.4207131446019048e-06,287.3409118652344,294.1499938964844,282.1658630371094,281.86395263671875,286.39404296875,284.3070983886719,286.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.163808964425698e-06,6.458586269963984e-12,5.1638025979627855e-06,-1.1815975994977634e-05,0.0,0.0,0.0,-2.9086237191222608e-05,60.0,-0.0256656669080257,-0.0,-1.8179374021778936e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.1113370962666522e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.223341084572894e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.6421530801835618e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.223339521378876e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.0546565363256375e-06,287.34088134765625,294.1499938964844,282.14068603515625,281.8370666503906,286.39404296875,284.3070983886719,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.249787030450534e-06,2.813918585989339e-12,2.2497840745927533e-06,-5.148015588929411e-06,0.0,0.0,0.0,-1.2672404409386218e-05,60.0,-0.0132084107026457,-0.0,-3.4507569328032243e-13,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.1113370962666522e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,2.223341084572894e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.6421530801835618e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.223339521378876e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,1.0546565363256375e-06,287.34088134765625,294.1499938964844,282.14068603515625,281.8370666503906,286.39404296875,284.3070983886719,286.9084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-2.249787030450534e-06,2.813918585989339e-12,2.2497840745927533e-06,-5.148015588929411e-06,0.0,0.0,0.0,-1.2672404409386218e-05,60.0,-0.0132084107026457,-0.0,-3.4507569328032243e-13,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,8.13161307178234e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,8.562985698290505e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,6.324595602791305e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,8.562979303405882e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,4.06190849844279e-07,287.34088134765625,294.1499938964844,282.119384765625,281.8133544921875,286.39404296875,284.3070983886719,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-8.664939059599419e-07,1.0837734789465037e-12,8.664927690915647e-07,-1.982725279958686e-06,0.0,0.0,0.0,-4.880712367594242e-06,60.0,-0.0064837792888283,-0.0,-5.1186167121259486e-14,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,7.13158954113169e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,7.509911625902532e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,5.54679857600604e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.509906652103383e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.562376207355556e-07,287.34088134765625,294.1499938964844,282.1165466308594,281.8100891113281,286.39404296875,284.3070983886719,286.9076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-7.599427362947608e-07,9.504715807809316e-13,7.599417699566402e-07,-1.738907599246886e-06,0.0,0.0,0.0,-4.28053317591548e-06,60.0,-0.0058230850845575,-0.0,-3.937066737078401e-14,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,3.498982437122322e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,3.684599292341773e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,2.7214341002945733e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,3.684596805442197e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.747813911379126e-07,287.34088134765625,294.1499938964844,282.1048278808594,281.79656982421875,286.39404296875,284.3070983886719,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.728451360984764e-07,4.66348205711842e-13,3.7284465292941604e-07,-8.531513913112576e-07,0.0,0.0,0.0,-2.100132405757904e-06,60.0,-0.0035949994344264,-0.0,-9.477258523316393e-15,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.589016207503846e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.6733116225964295e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.2359029355479834e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.6733103791466423e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,7.937463664120514e-08,287.34088134765625,294.1499938964844,282.0933837890625,281.7829895019531,286.39404296875,284.3070983886719,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.69325772958473e-07,2.1176455229122981e-13,1.6932555979565225e-07,-3.874501430800592e-07,0.0,0.0,0.0,-9.537470759823918e-07,60.0,-0.0021775909699499,-0.0,-1.954590782710921e-15,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.2679381988789371e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.3352008387812475e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.861753635931332e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.3351998395805251e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,6.3336131894686795e-09,287.34088134765625,294.1499938964844,282.0711975097656,281.7557067871094,286.39404296875,284.3070983886719,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.35029898373773e-08,1.6874324406854734e-14,1.3502972961987323e-08,-3.09029211109646e-08,0.0,0.0,0.0,-7.604830898344518e-08,60.0,-0.0005440883687697,-0.0,-1.2445013379560333e-17,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.2679381988789371e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.3352008387812475e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,9.861753635931332e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.3351998395805251e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,6.3336131894686795e-09,287.34088134765625,294.1499938964844,282.0711975097656,281.7557067871094,286.39404296875,284.3070983886719,286.9061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.35029898373773e-08,1.6874324406854734e-14,1.3502972961987323e-08,-3.09029211109646e-08,0.0,0.0,0.0,-7.604830898344518e-08,60.0,-0.0005440883687697,-0.0,-1.2445013379560333e-17,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.7908753646711515e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.1501718466533362e-09,287.34088134765625,294.1499938964844,282.04998779296875,281.7282409667969,286.39404296875,284.3070983886719,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,2.460162740192117e-09,-3.0917735954977613e-15,-2.460159631567648e-09,5.625166110689861e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001196411540149,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.7908753646711515e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.1501718466533362e-09,287.34088134765625,294.1499938964844,282.04998779296875,281.7282409667969,286.39404296875,284.3070983886719,286.905517578125,0.0,0.0,0.0,0.0,1.0,1.0,2.460162740192117e-09,-3.0917735954977613e-15,-2.460159631567648e-09,5.625166110689861e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.0001196411540149,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.4560546305063543e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.5863453739782827e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.9102670834048038e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.226850010471736e-10,287.34088134765625,294.1499938964844,282.0292358398437,281.7006530761719,286.39404296875,284.3070983886719,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.696390333234433e-10,3.185544536742226e-16,2.6963872801211153e-10,-6.108476502397764e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.881494219764136e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.4560546305063543e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.5863453739782827e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.9102670834048038e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.226850010471736e-10,287.34088134765625,294.1499938964844,282.0292358398437,281.7006530761719,286.39404296875,284.3070983886719,286.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.696390333234433e-10,3.185544536742226e-16,2.6963872801211153e-10,-6.108476502397764e-10,0.0,0.0,0.0,-1.513399183750152e-09,60.0,-2.881494219764136e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-5.388219384561133e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-3.979722801306096e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-5.388215915114181e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.555937406167885e-11,287.34088134765625,294.1499938964844,282.0083923339844,281.6729431152344,286.39404296875,284.3070983886719,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,5.849849077366187e-11,-5.61424885619828e-17,-5.849843526251064e-11,1.306632579911593e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.862588401825633e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-5.388219384561133e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-3.979722801306096e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-5.388215915114181e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.555937406167885e-11,287.34088134765625,294.1499938964844,282.0083923339844,281.6729431152344,286.39404296875,284.3070983886719,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,5.849849077366187e-11,-5.61424885619828e-17,-5.849843526251064e-11,1.306632579911593e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.862588401825633e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.9979553222656,281.6590576171875,286.39404296875,284.3070983886719,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739905220719274e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-5.794968274130952e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.98748779296875,281.6451416015625,286.39404296875,284.3070983886719,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384098592524546e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.272430032870034e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.558390240110786e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.694109854910892e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.989861454863157e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694107957557092e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.277968724767986e-12,287.34088134765625,294.1499938964844,281.966552734375,281.61724853515625,286.39404296875,284.3070983886719,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2461577993463924e-12,1.5358317027192493e-17,-1.2461731950172417e-12,-6.13231931597194e-14,0.0,0.0,0.0,0.0,60.0,-2.9602533686556853e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.558390240110786e-13,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.694109854910892e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.989861454863157e-13,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694107957557092e-13,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.277968724767986e-12,287.34088134765625,294.1499938964844,281.966552734375,281.61724853515625,286.39404296875,284.3070983886719,286.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.2461577993463924e-12,1.5358317027192493e-17,-1.2461731950172417e-12,-6.13231931597194e-14,0.0,0.0,0.0,0.0,60.0,-2.9602533686556853e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.945556640625,281.5893249511719,286.39404296875,284.3070983886719,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384098592524546e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.530648998799734e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.945556640625,281.5893249511719,286.39404296875,284.3070983886719,286.9027709960937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384098592524546e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.530648998799734e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.924560546875,281.5613098144531,286.39404296875,284.3070983886719,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384098592524546e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.301455424458254e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.924560546875,281.5613098144531,286.39404296875,284.3070983886719,286.9023132324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384098592524546e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.301455424458254e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
