time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12095520,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.5213317871094,281.0039367675781,286.39404296875,284.3070983886719,286.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739905220719274e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-5.247430863164482e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.5030517578125,280.9769287109375,286.39404296875,284.3070983886719,286.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739905220719274e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-4.875574859397602e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.5030517578125,280.9769287109375,286.39404296875,284.3070983886719,286.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739905220719274e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-4.875574859397602e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.558390240110786e-13,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.694109854910892e-13,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.989861454863157e-13,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694107957557092e-13,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.277968724767986e-12,287.34088134765625,294.1499938964844,281.4940185546875,280.9634704589844,286.39404296875,284.3070983886719,286.89764404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.2461577993463924e-12,1.5358318681553718e-17,-1.2461731950172417e-12,-6.13231931597194e-14,0.0,0.0,0.0,0.0,60.0,-4.7043343442965124e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.4850769042969,280.9500732421875,286.39404296875,284.3070983886719,286.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.536053950232599e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.558390240110786e-13,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.694109854910892e-13,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.989861454863157e-13,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694107957557092e-13,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.277968724767986e-12,287.34088134765625,294.1499938964844,281.4673767089844,280.9233703613281,286.39404296875,284.3070983886719,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2461577993463924e-12,1.5358318681553718e-17,-1.2461731950172417e-12,-6.13231931597194e-14,0.0,0.0,0.0,0.0,60.0,-4.218848914661066e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.558390240110786e-13,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.694109854910892e-13,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.989861454863157e-13,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694107957557092e-13,298.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.277968724767986e-12,287.34088134765625,294.1499938964844,281.4673767089844,280.9233703613281,286.39404296875,284.3070983886719,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2461577993463924e-12,1.5358318681553718e-17,-1.2461731950172417e-12,-6.13231931597194e-14,0.0,0.0,0.0,0.0,60.0,-4.218848914661066e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.45001220703125,280.8968505859375,286.39404296875,284.3070983886719,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.2318240925376386e-12,-1.3342777313782509e-17,4.231837102963709e-12,-3.690884403662054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.9232767790053913e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.45001220703125,280.8968505859375,286.39404296875,284.3070983886719,286.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-4.2318240925376386e-12,-1.3342777313782509e-17,4.231837102963709e-12,-3.690884403662054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.9232767790053913e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.4328308105469,280.87030029296875,286.39404296875,284.3070983886719,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.641822843292175e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.4328308105469,280.87030029296875,286.39404296875,284.3070983886719,286.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.641822843292175e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.4157409667969,280.8435974121094,286.39404296875,284.3070983886719,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765685131690102e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.387466733784095e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.4157409667969,280.8435974121094,286.39404296875,284.3070983886719,286.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765685131690102e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.387466733784095e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.4072265625,280.8302001953125,286.39404296875,284.3070983886719,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.266323176376318e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.3987121582031,280.8167419433594,286.39404296875,284.3070983886719,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.1506448294749134e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.3817749023437,280.7897644042969,286.39404296875,284.3070983886719,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.2318240925376386e-12,-1.3342778140963125e-17,4.231837102963709e-12,-3.690884403662054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.933633709290007e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.3817749023437,280.7897644042969,286.39404296875,284.3070983886719,286.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.2318240925376386e-12,-1.3342778140963125e-17,4.231837102963709e-12,-3.690884403662054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.933633709290007e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.36492919921875,280.7626647949219,286.39404296875,284.3070983886719,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765685131690102e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.727097410115676e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.36492919921875,280.7626647949219,286.39404296875,284.3070983886719,286.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765685131690102e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.727097410115676e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.3481140136719,280.7354431152344,286.39404296875,284.3070983886719,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739905220719274e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-2.536273484565754e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.3481140136719,280.7354431152344,286.39404296875,284.3070983886719,286.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739905220719274e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-2.536273484565754e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.558390240110786e-13,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.694109854910892e-13,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.989861454863157e-13,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694107957557092e-13,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.277968724767986e-12,287.34088134765625,294.1499938964844,281.33135986328125,280.7081298828125,286.39404296875,284.3070983886719,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,3.901663714334092e-12,1.2698585596338462e-17,-3.9016767247601606e-12,4.2756575190094895e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.360023216851915e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.558390240110786e-13,297.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.694109854910892e-13,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.989861454863157e-13,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694107957557092e-13,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.277968724767986e-12,287.34088134765625,294.1499938964844,281.33135986328125,280.7081298828125,286.39404296875,284.3070983886719,286.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,3.901663714334092e-12,1.2698585596338462e-17,-3.9016767247601606e-12,4.2756575190094895e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.360023216851915e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.3230285644531,280.6944580078125,286.39404296875,284.3070983886719,286.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.273492185622672e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.558390240110786e-13,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.694109854910892e-13,298.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.989861454863157e-13,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694107957557092e-13,298.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.277968724767986e-12,287.34088134765625,294.1499938964844,281.3146667480469,280.6807556152344,286.39404296875,284.3070983886719,286.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.2461577993463924e-12,1.5358318681553718e-17,-1.2461731950172417e-12,-6.13231931597194e-14,0.0,0.0,0.0,0.0,60.0,-2.194703228042272e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-5.116780480221572e-13,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-5.388219709821784e-13,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-3.979722909726313e-13,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-5.388215915114184e-13,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.555937449535972e-12,287.34088134765625,294.1499938964844,281.29803466796875,280.6533203125,286.39404296875,284.3070983886719,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.287480960540879e-12,-1.3961190774616953e-17,4.287495272009556e-12,-2.009407614259051e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0378085707761786e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-5.116780480221572e-13,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-5.388219709821784e-13,298.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-3.979722909726313e-13,297.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-5.388215915114184e-13,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-2.555937449535972e-12,287.34088134765625,294.1499938964844,281.29803466796875,280.6533203125,286.39404296875,284.3070983886719,286.8969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-4.287480960540879e-12,-1.3961190774616953e-17,4.287495272009556e-12,-2.009407614259051e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0378085707761786e-07,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.28143310546875,280.6258544921875,286.39404296875,284.3070983886719,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.891616534521745e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.28143310546875,280.6258544921875,286.39404296875,284.3070983886719,286.8969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.891616534521745e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.2648620605469,280.5983581542969,286.39404296875,284.3070983886719,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739905220719274e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-1.7574932087427444e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.2648620605469,280.5983581542969,286.39404296875,284.3070983886719,286.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739905220719274e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-1.7574932087427444e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.24835205078125,280.57086181640625,286.39404296875,284.3070983886719,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2318240925376386e-12,-1.3342778140963125e-17,4.231837102963709e-12,-3.690884403662054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6345278197604785e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.24835205078125,280.57086181640625,286.39404296875,284.3070983886719,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.2318240925376386e-12,-1.3342778140963125e-17,4.231837102963709e-12,-3.690884403662054e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6345278197604785e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.2400817871094,280.5570983886719,286.39404296875,284.3070983886719,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739905220719274e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-1.5810151410278197e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.2318420410156,280.5433654785156,286.39404296875,284.3070983886719,286.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739905220719274e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-1.526136230722841e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.2153625488281,280.515869140625,286.39404296875,284.3070983886719,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765685131690102e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.415695152218177e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,281.2153625488281,280.515869140625,286.39404296875,284.3070983886719,286.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765685131690102e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.415695152218177e-07,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.1988830566406,280.4884338378906,286.39404296875,284.3070983886719,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.1348434128186093e-12,1.412149175988483e-17,-1.1348575074468514e-12,3.3016300197280524e-12,0.0,0.0,0.0,0.0,60.0,-1.3191446157634348e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.1988830566406,280.4884338378906,286.39404296875,284.3070983886719,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,1.1348434128186093e-12,1.412149175988483e-17,-1.1348575074468514e-12,3.3016300197280524e-12,0.0,0.0,0.0,0.0,60.0,-1.3191446157634348e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,281.1824035644531,280.4610595703125,286.39404296875,284.3070983886719,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2228217372012298e-07,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
