time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100320,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.8354187011719,279.94580078125,286.39404296875,284.3070983886719,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.47399068750805e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-2.8896849357806783e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.8143005371094,279.92205810546875,286.39404296875,284.3070983886719,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6642485551064965e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.8143005371094,279.92205810546875,286.39404296875,284.3070983886719,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6642485551064965e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.8036193847656,279.9103088378906,286.39404296875,284.3070983886719,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765681822967652e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.589103154093664e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.7928161621094,279.89862060546875,286.39404296875,284.3070983886719,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765681822967652e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.488909167652764e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.7709655761719,279.8754577636719,286.39404296875,284.3070983886719,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2976298197363576e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.7709655761719,279.8754577636719,286.39404296875,284.3070983886719,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.2976298197363576e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.7488708496094,279.8526611328125,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1655559123701096e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.7488708496094,279.8526611328125,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.1655559123701096e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.7265319824219,279.8302001953125,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0289277813390072e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.7265319824219,279.8302001953125,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.0289277813390072e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.7041015625,279.8081359863281,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765681822967652e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.894576762140332e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.7041015625,279.8081359863281,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765681822967652e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.894576762140332e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.6928405761719,279.7972717285156,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.8103227361621066e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.6815490722656,279.7864990234375,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739908529441724e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-1.7602257429416568e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.6590270996094,279.76531982421875,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.644091796038083e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.6590270996094,279.76531982421875,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.644091796038083e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.63653564453125,279.7445983886719,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739908529441724e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-1.5325122504350475e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.63653564453125,279.7445983886719,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739908529441724e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-1.5325122504350475e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.6141662597656,279.7243957519531,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3844983826061252e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.6141662597656,279.7243957519531,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3844983826061252e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.59197998046875,279.7047119140625,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765681822967652e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3139072052581469e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.59197998046875,279.7047119140625,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765681822967652e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3139072052581469e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.5809936523437,279.6950988769531,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384095283802096e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.2751958600176753e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.570068359375,279.68560791015625,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.47399068750805e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,1.090747936416392e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.5484313964844,279.6671142578125,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.059119955243887e-10,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.5484313964844,279.6671142578125,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.059119955243887e-10,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.5272216796875,279.64923095703125,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.47399068750805e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-6.193808577137361e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.5272216796875,279.64923095703125,286.39404296875,284.3070983886719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.47399068750805e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-6.193808577137361e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.50640869140625,279.6319885253906,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.833346415964115e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.50640869140625,279.6319885253906,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.833346415964115e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.48614501953125,279.6154479980469,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.47399068750805e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-8.106602500390636e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.48614501953125,279.6154479980469,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.47399068750805e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-8.106602500390636e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.558390240110786e-13,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.694109854910892e-13,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.989861454863157e-13,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.694107957557092e-13,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.277968724767986e-12,287.34088134765625,294.1499938964844,280.4761962890625,279.6074523925781,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.2461577993463924e-12,1.5358320335914944e-17,-1.2461731950172417e-12,-6.13231931597194e-14,0.0,0.0,0.0,0.0,60.0,-8.174916743541871e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.4664306640625,279.5996398925781,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.47399068750805e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-7.90166065911535e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.4473571777344,279.5845642089844,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.423461845235124e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.4473571777344,279.5845642089844,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.423461845235124e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.4289855957031,279.5702514648437,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765683477328877e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.264062240608382e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.4289855957031,279.5702514648437,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765683477328877e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.264062240608382e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.4114074707031,279.5567626953125,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.990806156181861e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
