time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.4114074707031,279.5567626953125,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.990806156181861e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.3946228027344,279.5440979003906,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.47399068750805e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-6.58092158545287e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.3946228027344,279.5440979003906,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.47399068750805e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-6.58092158545287e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.3865966796875,279.5381164550781,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.171037458813089e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.3787536621094,279.5323181152344,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,1.190500606082501e-12,1.4739905220719274e-17,-1.1905153512320465e-12,1.6201534471654844e-12,0.0,0.0,0.0,0.0,60.0,-5.761152888084098e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.3638610839844,279.5214233398437,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765685131690102e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.578982165133084e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,0.0,287.34088134765625,294.1499938964844,280.3638610839844,279.5214233398437,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.4650034657615052e-12,-1.4765685131690102e-17,1.465018210911051e-12,-2.7168566875401808e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.578982165133084e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.3500061035156,279.511474609375,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.895841509977572e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,-2.558390240110786e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,-2.694109854910892e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,-1.989861454863157e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,-2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,-1.277968724767986e-12,287.34088134765625,294.1499938964844,280.3500061035156,279.511474609375,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5206606590253968e-12,-1.5384096938163318e-17,1.5206760546962461e-12,-1.0353801149776132e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.895841509977572e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,6.946285324715973e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,7.314777672462469e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,5.402672975662881e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.314772343391951e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.4698128814625306e-08,287.34088134765625,294.1499938964844,280.33856201171875,279.504638671875,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.401489199310164e-08,9.255740434071374e-14,7.401479962254599e-08,-1.6936324698235697e-07,0.0,0.0,0.0,-4.1689781937748194e-07,60.0,-0.0002113404043484,-0.0,-3.7351188358599255e-16,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,6.946285324715973e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,7.314777672462469e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,5.402672975662881e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,7.314772343391951e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,3.4698128814625306e-08,287.34088134765625,294.1499938964844,280.33856201171875,279.504638671875,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-7.401489199310164e-08,9.255740434071374e-14,7.401479962254599e-08,-1.6936324698235697e-07,0.0,0.0,0.0,-4.1689781937748194e-07,60.0,-0.0002113404043484,-0.0,-3.7351188358599255e-16,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.143613204135363e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.2042805508372112e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,8.894780023638307e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.2042796981859285e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,5.712583970307605e-07,287.34088134765625,294.1499938964844,280.3308410644531,279.5028381347656,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185277000753558e-06,1.524098664114349e-12,1.2185261084596275e-06,-2.788314304780215e-06,0.0,0.0,0.0,-6.863629096187651e-06,60.0,-0.0034174299798905,-0.0,-1.012412606548642e-13,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.143613204135363e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,1.2042805508372112e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,8.894780023638307e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,1.2042796981859285e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,5.712583970307605e-07,287.34088134765625,294.1499938964844,280.3308410644531,279.5028381347656,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185277000753558e-06,1.524098664114349e-12,1.2185261084596275e-06,-2.788314304780215e-06,0.0,0.0,0.0,-6.863629096187651e-06,60.0,-0.0034174299798905,-0.0,-1.012412606548642e-13,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,2.501706433122308e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,2.634419047353731e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.94577410184138e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,2.634417342051165e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,1.249654019375157e-06,287.34088134765625,294.1499938964844,280.32830810546875,279.5037536621094,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6655964120436693e-06,3.333996273502393e-12,2.6655930014385376e-06,-6.099584425101057e-06,0.0,0.0,0.0,-1.501454971730709e-05,60.0,-0.007716333027929,-0.0,-4.844756323549304e-13,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,4.773751243192237e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270324707031,0.0,0.0,5.026993221690645e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,3.712922307386181e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,5.026989811085514e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,2.3845873329264577e-06,287.34088134765625,294.1499938964844,280.32666015625,279.505859375,286.39404296875,284.3070983886719,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-5.0865041885117535e-06,6.361989494246823e-12,5.086497822048841e-06,-1.163924298452912e-05,0.0,0.0,0.0,-2.8650843887589872e-05,60.0,-0.0151113336905837,-0.0,-1.764082152924673e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.3713703310713754e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.4441199027714902e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.0666226444300264e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.4441188795899509e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,6.850278168712976e-06,287.3409118652344,294.1499938964844,280.3258361816406,279.51336669921875,286.39404296875,284.3071594238281,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.461220563214738e-05,1.827627112149788e-11,1.4612187442253344e-05,-3.3436492230976e-05,0.0,0.0,0.0,-8.230641833506525e-05,60.0,-0.045749295502901,-0.0,-1.4558234825989835e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,1.3713703310713754e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,1.4441199027714902e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287414550781,0.0,0.0,1.0666226444300264e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,1.4441188795899509e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,6.850278168712976e-06,287.3409118652344,294.1499938964844,280.3258361816406,279.51336669921875,286.39404296875,284.3071594238281,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.461220563214738e-05,1.827627112149788e-11,1.4612187442253344e-05,-3.3436492230976e-05,0.0,0.0,0.0,-8.230641833506525e-05,60.0,-0.045749295502901,-0.0,-1.4558234825989835e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,3.095867214142345e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,3.260099447288667e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,2.407899728495977e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,3.2600971735519124e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,1.5464496755157597e-05,287.3410339355469,294.1499938964844,280.3282165527344,279.525146484375,286.3939208984375,284.3074035644531,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.298711089883e-05,4.125878805272265e-11,3.298707088106312e-05,-7.548296707682312e-05,0.0,0.0,0.0,-0.0001858070754678,60.0,-0.1075756922364234,-0.0,-7.419316550016929e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,3.095867214142345e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,3.260099447288667e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,2.407899728495977e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258728027344,0.0,0.0,3.2600971735519124e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,1.5464496755157597e-05,287.3410339355469,294.1499938964844,280.3282165527344,279.525146484375,286.3939208984375,284.3074035644531,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.298711089883e-05,4.125878805272265e-11,3.298707088106312e-05,-7.548296707682312e-05,0.0,0.0,0.0,-0.0001858070754678,60.0,-0.1075756922364234,-0.0,-7.419316550016929e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,5.917021098866826e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,6.230912276805611e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,4.602133230946492e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,6.230907729332103e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.95567442663014e-05,287.3412780761719,294.1499938964844,280.3336486816406,279.5408935546875,286.3935546875,284.3079833984375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304727867245674e-05,7.885662955953164e-11,6.304719863692299e-05,-0.0001442682259948,0.0,0.0,0.0,-0.0003551275003701,60.0,-0.2131823748350143,-0.0,-2.7102259325673117e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,5.917021098866826e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,6.230912276805611e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,4.602133230946492e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,6.230907729332103e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266967773437,0.0,0.0,2.95567442663014e-05,287.3412780761719,294.1499938964844,280.3336486816406,279.5408935546875,286.3935546875,284.3079833984375,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.304727867245674e-05,7.885662955953164e-11,6.304719863692299e-05,-0.0001442682259948,0.0,0.0,0.0,-0.0003551275003701,60.0,-0.2131823748350143,-0.0,-2.7102259325673117e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,7.585766525153303e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,4.871883356827311e-05,287.3421936035156,294.1499938964844,280.3419494628906,279.56036376953125,286.3925170898437,284.30926513671875,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221388055,1.2998088716464906e-10,0.0001039220078382,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3688149452209472,-0.0,-7.363529785919806e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,9.753116501087788e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,1.0270508028042968e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,7.585766525153303e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,1.0270500752085354e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,4.871883356827311e-05,287.3421936035156,294.1499938964844,280.3419494628906,279.56036376953125,286.3925170898437,284.30926513671875,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221388055,1.2998088716464906e-10,0.0001039220078382,-0.0002378000790486,0.0,0.0,0.0,-0.0005853640032,60.0,-0.3688149452209472,-0.0,-7.363529785919806e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,1.1859145160997286e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,1.2488259017118253e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302062988281,0.0,0.0,9.223790584655944e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,1.2488249922171237e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,5.923887874814682e-05,287.343017578125,294.1499938964844,280.3471374511719,279.5714111328125,286.3914489746094,284.3101501464844,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263626909349,1.5804844932798543e-10,0.0001263625308638,-0.000289149582386,0.0,0.0,0.0,-0.0007117652567103,60.0,-0.4613758027553558,-0.0,-1.0886943568877427e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,1.399900338583393e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.474163400416728e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,1.0888126780628228e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,1.474162309023086e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,6.992791168158874e-05,287.3440856933594,294.1499938964844,280.3529968261719,279.5832824707031,286.389892578125,284.3109741210937,286.8963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491637522121,1.8656688693940995e-10,0.0001491635630372,-0.0003413239610381,0.0,0.0,0.0,-0.0008401972590945,60.0,-0.5587431192398071,-0.0,-1.517027392594627e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,1.858116229414009e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.956687083293218e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,1.4452033610723449e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.956685810000636e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.28167428355664e-05,287.34686279296875,294.1499938964844,280.3665771484375,279.6093444824219,286.385009765625,284.31201171875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979881199076,2.476340521528897e-10,0.0001979878725251,-0.0004530463193077,0.0,0.0,0.0,-0.0011152112856507,60.0,-0.763426661491394,-0.0,-2.672667642755755e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4311218261719,0.0,0.0,1.858116229414009e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43133544921875,0.0,0.0,1.956687083293218e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,1.4452033610723449e-05,297.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,1.956685810000636e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.28167428355664e-05,287.34686279296875,294.1499938964844,280.3665771484375,279.6093444824219,286.385009765625,284.31201171875,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979881199076,2.476340521528897e-10,0.0001979878725251,-0.0004530463193077,0.0,0.0,0.0,-0.0011152112856507,60.0,-0.763426661491394,-0.0,-2.672667642755755e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.520714588172268e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,2.654435593285598e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.9605582565418445e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,2.654433592397254e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0001259148993995,287.35064697265625,294.1499938964844,280.3825378417969,279.6383056640625,286.3759155273437,284.3097229003906,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685896470211,3.3593922088570594e-10,0.000268589326879,-0.0006146006053313,0.0,0.0,0.0,-0.0015128904487937,60.0,-1.0193099975585938,-0.0,-4.918656149044409e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,2.520714588172268e-05,297.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344787597656,0.0,0.0,2.654435593285598e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,1.9605582565418445e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,2.654433592397254e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,0.0001259148993995,287.35064697265625,294.1499938964844,280.3825378417969,279.6383056640625,286.3759155273437,284.3097229003906,286.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685896470211,3.3593922088570594e-10,0.000268589326879,-0.0006146006053313,0.0,0.0,0.0,-0.0015128904487937,60.0,-1.0193099975585938,-0.0,-4.918656149044409e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,3.731666220119223e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,3.929626836907119e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,2.902410597016569e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,3.929623926524073e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0001864044461399,287.3548278808594,294.1499938964844,280.4007263183594,279.6698913574219,286.35601806640625,284.2944641113281,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950181999243,4.947184883974387e-10,0.0003950177051592,-0.0009056054987013,0.0,0.0,0.0,-0.0022254267241805,60.0,-1.442165493965149,-0.0,-1.0779650061465418e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,3.731666220119223e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,3.929626836907119e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414367675781,0.0,0.0,2.902410597016569e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,3.929623926524073e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,0.0001864044461399,287.3548278808594,294.1499938964844,280.4007263183594,279.6698913574219,286.35601806640625,284.2944641113281,286.8962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003950181999243,4.947184883974387e-10,0.0003950177051592,-0.0009056054987013,0.0,0.0,0.0,-0.0022254267241805,60.0,-1.442165493965149,-0.0,-1.0779650061465418e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,4.616555452230386e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,4.861458364757709e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,3.5906588891521096e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,4.861455090576783e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.0002306064852746,287.3558654785156,294.1499938964844,280.42095947265625,279.703857421875,286.3088073730469,284.25347900390625,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006694729090668,7.931038048525352e-10,0.0006694720941595,-0.0014156101970002,0.0,0.0,0.0,-0.0037438354920595,60.0,-2.263022422790528,-0.0,-1.6498141519605273e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,4.616555452230386e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,4.861458364757709e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,3.5906588891521096e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,4.861455090576783e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,0.0002306064852746,287.3558654785156,294.1499938964844,280.42095947265625,279.703857421875,286.3088073730469,284.25347900390625,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006694729090668,7.931038048525352e-10,0.0006694720941595,-0.0014156101970002,0.0,0.0,0.0,-0.0037438354920595,60.0,-2.263022422790528,-0.0,-1.6498141519605273e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,5.686415534000844e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,5.988073462503962e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,4.422773054102436e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,5.988069096929394e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425964355469,0.0,0.0,0.0002840482047758,287.3561096191406,294.1499938964844,280.4317932128906,279.7216491699219,286.267822265625,284.22735595703125,286.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008759887423366,1.002826710561066e-09,0.0008759877528063,-0.0017604583408683,0.0,0.0,0.0,-0.0048814178444445,60.0,-2.989136219024658,-0.0,-2.503086626859385e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,9.006759501062334e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.484557813266292e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.005265797488391e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,9.484550537308678e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4409484863281,0.0,0.0,0.0004499062488321,287.3544311523437,294.1499938964844,280.4430847167969,279.7398986816406,286.2211608886719,284.1929016113281,286.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848332265391,1.1777017139280588e-09,0.0009848320623859,-0.0021113611292093,0.0,0.0,0.0,-0.0055218706838786,60.0,-3.636374950408936,-0.0,-6.279652353669007e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.029881039168686e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.508905350230634e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,7.023249054327607e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.0004510612052399,287.3495178222656,294.1499938964844,280.4669494628906,279.7777709960937,286.1231384277344,284.09375,286.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.162754535675049,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.029881039168686e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.508905350230634e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390563964844,0.0,0.0,7.023249054327607e-05,297.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,9.50889880186878e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364929199219,0.0,0.0,0.0004510612052399,287.3495178222656,294.1499938964844,280.4669494628906,279.7777709960937,286.1231384277344,284.09375,286.8958435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621680364944,1.4405374670900522e-09,0.0009621665813028,-0.0028250201139599,0.0,0.0,0.0,-0.0055269422009587,60.0,-4.162754535675049,-0.0,-6.311927336355438e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.050959488376976e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.531102114124224e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,7.039643242023885e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.531095565762372e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0004521141236182,287.3446655273437,294.1499938964844,280.4924011230469,279.8171691894531,286.02685546875,283.9513244628906,286.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703095442451285e-09,0.0009644122910685,-0.0035130337346345,0.0,0.0,0.0,-0.0056571061722934,60.0,-4.227898120880127,-0.0,-6.341423386402313e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.050959488376976e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.531102114124224e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,7.039643242023885e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,9.531095565762372e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,0.0004521141236182,287.3446655273437,294.1499938964844,280.4924011230469,279.8171691894531,286.02685546875,283.9513244628906,286.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644139790907,1.703095442451285e-09,0.0009644122910685,-0.0035130337346345,0.0,0.0,0.0,-0.0056571061722934,60.0,-4.227898120880127,-0.0,-6.341423386402313e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
