time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105060,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.06129862414673e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.541989129502326e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,7.047684630379081e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.541983308736236e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0004526305710896,287.3398132324219,294.1499938964844,280.51922607421875,279.8578491210937,285.9324951171875,283.7872009277344,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655152098275,1.8318464523048302e-09,0.0009655133471824,-0.003850414417684,0.0,0.0,0.0,-0.0057209343649446,60.0,-4.225486278533936,-0.0,-6.355912063327196e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.06129862414673e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.541989129502326e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301147460937,0.0,0.0,7.047684630379081e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.541983308736236e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0004526305710896,287.3398132324219,294.1499938964844,280.51922607421875,279.8578491210937,285.9324951171875,283.7872009277344,286.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655152098275,1.8318464523048302e-09,0.0009655133471824,-0.003850414417684,0.0,0.0,0.0,-0.0057209343649446,60.0,-4.225486278533936,-0.0,-6.355912063327196e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.065534686669709e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.546450746711344e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,7.050979911582544e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.546444198349492e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,0.0004528422141447,287.33502197265625,294.1499938964844,280.5473022460937,279.8995361328125,285.8402099609375,283.6189880371094,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.884568501253625e-09,0.0009659643983468,-0.0039885672740638,0.0,0.0,0.0,-0.0057470719330012,60.0,-4.211870670318604,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.065534686669709e-05,297.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.546450746711344e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,7.050979911582544e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,9.546444198349492e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,0.0004528422141447,287.33502197265625,294.1499938964844,280.5473022460937,279.8995361328125,285.8402099609375,283.6189880371094,286.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659662609919,1.884568501253625e-09,0.0009659643983468,-0.0039885672740638,0.0,0.0,0.0,-0.0057470719330012,60.0,-4.211870670318604,-0.0,-6.361850068969943e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.065502672456204e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.546416549710556e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234313964844,0.0,0.0,7.050954445730895e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,9.546410001348704e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209899902344,0.0,0.0,0.0004528405843302,287.3326416015625,294.1499938964844,280.5617370605469,279.920654296875,285.7948303222656,283.53759765625,286.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659625939093,1.8841346260956016e-09,0.0009659607312642,-0.0039874305948615,0.0,0.0,0.0,-0.0057468567974865,60.0,-4.203186511993408,-0.0,-6.361801041521177e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.065548510989174e-05,297.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.54646457103081e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,7.050990097923204e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.54645875026472e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.0004528428835328,287.3302917480469,294.1499938964844,280.5764465332031,279.9419250488281,285.75,283.4588928222656,286.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659671923145,1.884676192887013e-09,0.0009659653296694,-0.0039888499304652,0.0,0.0,0.0,-0.005747125018388,60.0,-4.193798065185547,-0.0,-6.361862148196451e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.072751709027216e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.554049756843595e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,7.056592585286126e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.554043936077504e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.0004532026650849,287.3255615234375,294.1499938964844,280.6064758300781,279.9847717285156,285.6617431640625,283.3040466308594,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667337290011,1.974356900191765e-09,0.0009667317499406,-0.0042238496243953,0.0,0.0,0.0,-0.0057915817014873,60.0,-4.175394058227539,-0.0,-6.371968908069904e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.072751709027216e-05,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.554049756843595e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,7.056592585286126e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.554043936077504e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,0.0004532026650849,287.3255615234375,294.1499938964844,280.6064758300781,279.9847717285156,285.6617431640625,283.3040466308594,286.893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667337290011,1.974356900191765e-09,0.0009667317499406,-0.0042238496243953,0.0,0.0,0.0,-0.0057915817014873,60.0,-4.175394058227539,-0.0,-6.371968908069904e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.099653107114136e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.58237869781442e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,7.077516056597233e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.582372149452568e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0004545464762486,287.3208923339844,294.1499938964844,280.63726806640625,280.02783203125,285.5753479003906,283.1341552734375,286.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695989429019,2.309466839989227e-09,0.0009695966728031,-0.0051019662059843,0.0,0.0,0.0,-0.0059577068313956,60.0,-4.162357330322266,-0.0,-6.409806019291865e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.099653107114136e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,9.58237869781442e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,7.077516056597233e-05,297.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.582372149452568e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100646972656,0.0,0.0,0.0004545464762486,287.3208923339844,294.1499938964844,280.63726806640625,280.02783203125,285.5753479003906,283.1341552734375,286.8924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695989429019,2.309466839989227e-09,0.0009695966728031,-0.0051019662059843,0.0,0.0,0.0,-0.0059577068313956,60.0,-4.162357330322266,-0.0,-6.409806019291865e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.146473894361408e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.631682769395412e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,7.113932224456221e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.63167694862932e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0004568852600641,287.31622314453125,294.1499938964844,280.66864013671875,280.0707702636719,285.4906311035156,282.9266052246094,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745869319885,2.892746042704175e-09,0.0009745840216055,-0.0066303522326052,0.0,0.0,0.0,-0.0062468624673783,60.0,-4.157793998718262,-0.0,-6.475929836824434e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.146473894361408e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,9.631682769395412e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,7.113932224456221e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,9.63167694862932e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0004568852600641,287.31622314453125,294.1499938964844,280.66864013671875,280.0707702636719,285.4906311035156,282.9266052246094,286.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745869319885,2.892746042704175e-09,0.0009745840216055,-0.0066303522326052,0.0,0.0,0.0,-0.0062468624673783,60.0,-4.157793998718262,-0.0,-6.475929836824434e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.19600497581996e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.683841199148446e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,7.152456237236038e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.683835378382356e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004593594348989,287.31158447265625,294.1499938964844,280.700439453125,280.1133117675781,285.4074401855469,282.6810302734375,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798643877729,3.509798895962035e-09,0.0009798608953133,-0.008247185498476,0.0,0.0,0.0,-0.006552763748914,60.0,-4.158001899719238,-0.0,-6.54625083029714e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.19600497581996e-05,297.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014892578125,0.0,0.0,9.683841199148446e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,7.152456237236038e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.683835378382356e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004593594348989,287.31158447265625,294.1499938964844,280.700439453125,280.1133117675781,285.4074401855469,282.6810302734375,286.8903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798643877729,3.509798895962035e-09,0.0009798608953133,-0.008247185498476,0.0,0.0,0.0,-0.006552763748914,60.0,-4.158001899719238,-0.0,-6.54625083029714e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.217260230798274e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,9.70622422755696e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,7.168987940531224e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39794921875,0.0,0.0,9.706218406790867e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,0.0004604212008416,287.30926513671875,294.1499938964844,280.7164306640625,280.1343688964844,285.3664855957031,282.55108642578125,286.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821290150284,3.7745913061826294e-09,0.0009821252897381,-0.0089409882202744,0.0,0.0,0.0,-0.0066840341314673,60.0,-4.157483577728272,-0.0,-6.576544109293536e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39697265625,0.0,0.0,9.237448102794588e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.72748312051408e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,7.184689457062632e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,9.727477299747989e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.0004614296194631,287.3069763183594,294.1499938964844,280.73248291015625,280.1552429199219,285.3259582519531,282.4208984375,286.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842799045145,4.026085687058867e-09,0.0009842758299782,-0.0095999371260404,0.0,0.0,0.0,-0.0068087107501924,60.0,-4.156131267547607,-0.0,-6.605380775681624e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.287603461416438e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.780298569239676e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,7.223698776215315e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.780292748473585e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,0.0004639349645003,287.3023681640625,294.1499938964844,280.7646179199219,280.1962280273437,285.2459716796875,282.1636047363281,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896224364638,4.650918761228695e-09,0.0009896177798509,-0.0112370289862155,0.0,0.0,0.0,-0.0071184621192514,60.0,-4.153573513031006,-0.0,-6.677296937596111e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.287603461416438e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.780298569239676e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,7.223698776215315e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.780292748473585e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,0.0004639349645003,287.3023681640625,294.1499938964844,280.7646179199219,280.1962280273437,285.2459716796875,282.1636047363281,286.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896224364638,4.650918761228695e-09,0.0009896177798509,-0.0112370289862155,0.0,0.0,0.0,-0.0071184621192514,60.0,-4.153573513031006,-0.0,-6.677296937596111e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.315291390521452e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.809456241782756e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,7.245234155561775e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.809449693420902e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0004653180658351,287.2977600097656,294.1499938964844,280.7966613769531,280.2359924316406,285.16754150390625,281.9181213378906,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925757767632,4.9958375214487205e-09,0.0009925707709044,-0.0121406912803649,0.0,0.0,0.0,-0.0072894715704023,60.0,-4.152111530303955,-0.0,-6.717162648328667e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.315291390521452e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.809456241782756e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,7.245234155561775e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871459960937,0.0,0.0,9.809449693420902e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0004653180658351,287.2977600097656,294.1499938964844,280.7966613769531,280.2359924316406,285.16754150390625,281.9181213378906,286.8863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925757767632,4.9958375214487205e-09,0.0009925707709044,-0.0121406912803649,0.0,0.0,0.0,-0.0072894715704023,60.0,-4.152111530303955,-0.0,-6.717162648328667e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.308745939051732e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.802562999539076e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.240143168019131e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.802557178772986e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0004649910842999,287.293212890625,294.1499938964844,280.8284606933594,280.2742614746094,285.0910339355469,281.7220153808594,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142241387301056e-09,0.0009918716968968,-0.0119268735870718,0.0,0.0,0.0,-0.0072490065358579,60.0,-4.130994319915772,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.308745939051732e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.802562999539076e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.240143168019131e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.802557178772986e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,0.0004649910842999,287.293212890625,294.1499938964844,280.8284606933594,280.2742614746094,285.0910339355469,281.7220153808594,286.8847961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.9142241387301056e-09,0.0009918716968968,-0.0119268735870718,0.0,0.0,0.0,-0.0072490065358579,60.0,-4.130994319915772,-0.0,-6.70771882482768e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.304611739935352e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,0.0004647845926228,287.2887268066406,294.1499938964844,280.85986328125,280.310791015625,285.0164794921875,281.5678100585937,286.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.107647895812988,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.304611739935352e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819580078125,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,0.0004647845926228,287.2887268066406,294.1499938964844,280.85986328125,280.310791015625,285.0164794921875,281.5678100585937,286.8831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.0009914310649037,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.107647895812988,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.299570956500248e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.792901983018965e-05,298.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.23300690879114e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37646484375,0.0,0.0,9.792896162252872e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37762451171875,0.0,0.0,0.0004645328153856,287.2864990234375,294.1499938964844,280.8753662109375,280.32830810546875,284.97998046875,281.5052795410156,286.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.7998294228079885e-09,0.0009908939246088,-0.01162716653198,0.0,0.0,0.0,-0.0071922978386282,60.0,-4.095087051391602,-0.0,-6.694493492886977e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.292955655837432e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,9.785935253603384e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,7.22786207916215e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37432861328125,0.0,0.0,9.785929432837293e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0004642023413907,287.2842712402344,294.1499938964844,280.8907165527344,280.3452453613281,284.9439392089844,281.4501953125,286.88140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717378043750386e-09,0.0009901889134198,-0.0114111471921205,0.0,0.0,0.0,-0.0071514234878122,60.0,-4.081918716430664,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.277358913095668e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.769505413714796e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0004634232609532,287.27984619140625,294.1499938964844,280.9208068847656,280.3773803710937,284.8731994628906,281.3604431152344,286.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.0541863441467285,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.277358913095668e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,9.769511234480888e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,7.215730875032023e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.769505413714796e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,0.0004634232609532,287.27984619140625,294.1499938964844,280.9208068847656,280.3773803710937,284.8731994628906,281.3604431152344,286.87957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.522999752509804e-09,0.0009885268518701,-0.0109018795192241,0.0,0.0,0.0,-0.0070550618693232,60.0,-4.0541863441467285,-0.0,-6.662541807145318e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.26297580008395e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.75435905274935e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0004627048037946,287.2754821777344,294.1499938964844,280.95001220703125,280.40692138671875,284.80438232421875,281.29364013671875,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0263495445251465,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.26297580008395e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36920166015625,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.75435905274935e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,0.0004627048037946,287.2754821777344,294.1499938964844,280.95001220703125,280.40692138671875,284.80438232421875,281.29364013671875,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.0263495445251465,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.253605094272643e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.744491399032996e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0004622367268893,287.2711486816406,294.1499938964844,280.9794311523437,280.434814453125,284.7373352050781,281.243896484375,286.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000052452087402,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.253605094272643e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650207519531,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.744491399032996e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,0.0004622367268893,287.2711486816406,294.1499938964844,280.9794311523437,280.434814453125,284.7373352050781,281.243896484375,286.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.000052452087402,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0004620612307917,287.266845703125,294.1499938964844,281.0102844238281,280.4623413085937,284.672119140625,281.2073974609375,286.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975525140762329,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589172363281,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.740792302181944e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,0.0004620612307917,287.266845703125,294.1499938964844,281.0102844238281,280.4623413085937,284.672119140625,281.2073974609375,286.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-3.975525140762329,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.25025378819555e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.740966925164685e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.194648787844926e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556213378906,0.0,0.0,9.740961831994356e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0004620692925527,287.2647399902344,294.1499938964844,281.0262145996094,280.4759521484375,284.64013671875,281.1932067871094,286.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-3.9637911319732666,-0.0,-6.623645276704337e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546447753906,0.0,0.0,9.251527080778033e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.74230861174874e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,7.195639045676216e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35357666015625,0.0,0.0,9.742302790982647e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547058105469,0.0,0.0,0.0004621328844223,287.2626037597656,294.1499938964844,281.0424499511719,280.489501953125,284.60858154296875,281.1811218261719,286.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952327728271485,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.257950296159834e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.749072341946884e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.200634718174115e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,0.0004624537541531,287.2583923339844,294.1499938964844,281.07586669921875,280.5162658691406,284.54669189453125,281.1632385253906,286.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930349349975586,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505859375,0.0,0.0,9.257950296159834e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.749072341946884e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526306152344,0.0,0.0,7.200634718174115e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,0.0004624537541531,287.2583923339844,294.1499938964844,281.07586669921875,280.5162658691406,284.54669189453125,281.1632385253906,286.8693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930349349975586,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,7.208797615021467e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.760118700796738e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004629780014511,287.25421142578125,294.1499938964844,281.1103820800781,280.542724609375,284.48638916015625,281.1527709960937,286.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909469127655029,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
