time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34649658203125,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,7.208797615021467e-05,297.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.760118700796738e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004629780014511,287.25421142578125,294.1499938964844,281.1103820800781,280.542724609375,284.48638916015625,281.1527709960937,286.8671264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998428225517,60.0,-3.909469127655029,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.77056479314342e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0004634735232684,287.25006103515625,294.1499938964844,281.1459045410156,280.5688171386719,284.4276733398437,281.149169921875,286.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888622283935547,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,9.770569886313751e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,9.77056479314342e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34246826171875,0.0,0.0,0.0004634735232684,287.25006103515625,294.1499938964844,281.1459045410156,280.5688171386719,284.4276733398437,281.149169921875,286.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337475150823,0.0,0.0,0.0,-0.0070610879920423,60.0,-3.888622283935547,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.280513040721416e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.77283125394024e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.218182872748002e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.77282616076991e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,0.0004635807999875,287.2459411621094,294.1499938964844,281.182373046875,280.5946350097656,284.3705749511719,281.1519775390625,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561867328334301e-09,0.0009888587519526,-0.0110037131235003,0.0,0.0,0.0,-0.0070743281394243,60.0,-3.8653564453125,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,9.280513040721416e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.77283125394024e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.218182872748002e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,9.77282616076991e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33843994140625,0.0,0.0,0.0004635807999875,287.2459411621094,294.1499938964844,281.182373046875,280.5946350097656,284.3705749511719,281.1519775390625,286.862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561867328334301e-09,0.0009888587519526,-0.0110037131235003,0.0,0.0,0.0,-0.0070743281394243,60.0,-3.8653564453125,-0.0,-6.667023200179757e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33642578125,0.0,0.0,9.2781956482213e-05,297.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,9.770390897756442e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33837890625,0.0,0.0,7.216380618046969e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,9.770385804586112e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.0004634650540538,287.2438659667969,294.1499938964844,281.200927734375,280.607421875,284.3426513671875,281.1555480957031,286.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532970443449358e-09,0.000988611835055,-0.0109280031174421,0.0,0.0,0.0,-0.0070600030012428,60.0,-3.852159976959229,-0.0,-6.663691465291778e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344116210937,0.0,0.0,9.2754460638389e-05,297.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.76749579422176e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,7.21424221410416e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3334045410156,0.0,0.0,9.767490701051428e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004633277130778,287.2418212890625,294.1499938964844,281.2196655273437,280.6201477050781,284.3151550292969,281.1602783203125,286.8601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.8381736278533936,-0.0,-6.659740137138216e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.268557914765552e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.76024239207618e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.76023729890585e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,0.0004629836184903,287.2377624511719,294.1499938964844,281.2576904296875,280.6453857421875,284.2613525390625,281.1732177734375,286.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822995902843e-09,0.0009875860996544,-0.0106132132932543,0.0,0.0,0.0,-0.007000449579209,60.0,-3.810392618179321,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.268557914765552e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.76024239207618e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.208884926512837e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,9.76023729890585e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,0.0004629836184903,287.2377624511719,294.1499938964844,281.2576904296875,280.6453857421875,284.2613525390625,281.1732177734375,286.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875905234366,4.412822995902843e-09,0.0009875860996544,-0.0106132132932543,0.0,0.0,0.0,-0.007000449579209,60.0,-3.810392618179321,-0.0,-6.649846540085491e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.209247218677774e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.162753900047392e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,0.0004600209358613,287.2337646484375,294.1499938964844,281.2963256835937,280.6703796386719,284.2093811035156,281.1878662109375,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.766263484954834,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32647705078125,0.0,0.0,9.209247218677774e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,9.697785571916028e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.162753900047392e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,9.6977804787457e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,0.0004600209358613,287.2337646484375,294.1499938964844,281.2963256835937,280.6703796386719,284.2093811035156,281.1878662109375,286.8554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.6738183606388475e-09,0.000981266144663,-0.0086769443005323,0.0,0.0,0.0,-0.0066340896300971,60.0,-3.766263484954834,-0.0,-6.565007026893e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.166394011117518e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,9.65265862760134e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,7.129423465812579e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,0.0004578803200274,287.2298278808594,294.1499938964844,281.33551025390625,280.69512939453125,284.15924072265625,281.202880859375,286.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7203352451324463,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32257080078125,0.0,0.0,9.166394011117518e-05,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226928710937,0.0,0.0,9.65265862760134e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,7.129423465812579e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.652654262026772e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,0.0004578803200274,287.2298278808594,294.1499938964844,281.33551025390625,280.69512939453125,284.15924072265625,281.202880859375,286.8529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767033625394,3.139862814194316e-09,0.0009767002193257,-0.0072778640314936,0.0,0.0,0.0,-0.006369384471327,60.0,-3.7203352451324463,-0.0,-6.504046012878463e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.114230488194151e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.5977280579973e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.597722964826973e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0004552746540866,287.2259216308594,294.1499938964844,281.3751220703125,280.7196960449219,284.11090087890625,281.2169494628906,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899156070290474e-09,0.0009711426100693,-0.0055748037993907,0.0,0.0,0.0,-0.0060471780598163,60.0,-3.673123836517334,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,9.114230488194151e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,9.5977280579973e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,7.08885199856013e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.597722964826973e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,0.0004552746540866,287.2259216308594,294.1499938964844,281.3751220703125,280.7196960449219,284.11090087890625,281.2169494628906,286.8504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711451129987,2.4899156070290474e-09,0.0009711426100693,-0.0055748037993907,0.0,0.0,0.0,-0.0060471780598163,60.0,-3.673123836517334,-0.0,-6.43022559643214e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,9.0892513981089e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,9.571424016030504e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186340332031,0.0,0.0,7.069423736538738e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158569335937,0.0,0.0,9.571419650455935e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,0.0004540269146673,287.2239685058594,294.1499938964844,281.3950500488281,280.7318725585937,284.0874328613281,281.2230224609375,286.8492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684831602498,2.178684566089828e-09,0.0009684809483587,-0.0047592655755579,0.0,0.0,0.0,-0.0058928858488798,60.0,-3.648775577545166,-0.0,-6.395026019845318e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148803710937,0.0,0.0,9.069857333088294e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.551001130603254e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,7.054339221213013e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.550996037432924e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149108886719,0.0,0.0,0.0004530581354629,287.2220458984375,294.1499938964844,281.4150695800781,280.7440490722656,284.0643920898437,281.2284851074219,286.8480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664160315878,1.937031646193077e-09,0.000966414110735,-0.0041260407306253,0.0,0.0,0.0,-0.0057730856351554,60.0,-3.6253762245178223,-0.0,-6.367761784531467e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.050586231751367e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.530707757221536e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,7.039350748527795e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,9.530703391646966e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,0.0004520954971667,287.2182312011719,294.1499938964844,281.45526123046875,280.76824951171875,284.01953125,281.2384338378906,286.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968937366357295e-09,0.0009643597877584,-0.0034967819228768,0.0,0.0,0.0,-0.005654034204781,60.0,-3.584439516067505,-0.0,-6.340725633435795e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.050586231751367e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31121826171875,0.0,0.0,9.530707757221536e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,7.039350748527795e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101501464844,0.0,0.0,9.530703391646966e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,0.0004520954971667,287.2182312011719,294.1499938964844,281.45526123046875,280.76824951171875,284.01953125,281.2384338378906,286.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614757806,1.6968937366357295e-09,0.0009643597877584,-0.0034967819228768,0.0,0.0,0.0,-0.005654034204781,60.0,-3.584439516067505,-0.0,-6.340725633435795e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,9.04812040971592e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,9.528110967949031e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,7.037432806100696e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.528105874778704e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,0.0004519723297562,287.2144470214844,294.1499938964844,281.4955749511719,280.79229736328125,283.9761047363281,281.24871826171875,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.66612601493199e-09,0.0009640963980928,-0.0034161580260843,0.0,0.0,0.0,-0.0056387800723314,60.0,-3.551595449447632,-0.0,-6.33726600085538e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,9.04812040971592e-05,297.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,9.528110967949031e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,7.037432806100696e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,9.528105874778704e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,0.0004519723297562,287.2144470214844,294.1499938964844,281.4955749511719,280.79229736328125,283.9761047363281,281.24871826171875,286.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640980861149,1.66612601493199e-09,0.0009640963980928,-0.0034161580260843,0.0,0.0,0.0,-0.0056387800723314,60.0,-3.551595449447632,-0.0,-6.33726600085538e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,9.045188198797403e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,7.03515179338865e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,0.0004518258501775,287.210693359375,294.1499938964844,281.5359191894531,280.8162536621094,283.93414306640625,281.26007080078125,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629551604764856e-09,0.0009637838811613,-0.0033203172497451,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.522066354751587,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,9.045188198797403e-05,297.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,9.525023051537572e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,7.03515179338865e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,9.525018685963003e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,0.0004518258501775,287.210693359375,294.1499938964844,281.5359191894531,280.8162536621094,283.93414306640625,281.26007080078125,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855109758,1.629551604764856e-09,0.0009637838811613,-0.0033203172497451,0.0,0.0,0.0,-0.0056206495501101,60.0,-3.522066354751587,-0.0,-6.333154800586271e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,0.0004513167077675,287.2069702148437,294.1499938964844,281.57623291015625,280.8401184082031,283.89361572265625,281.2714538574219,286.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502519220153431e-09,0.0009626977844163,-0.0029874378815293,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.491140842437744,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29986572265625,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,9.51428955886513e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998962402344,0.0,0.0,0.0004513167077675,287.2069702148437,294.1499938964844,281.57623291015625,280.8401184082031,283.89361572265625,281.2714538574219,286.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992978155,1.502519220153431e-09,0.0009626977844163,-0.0029874378815293,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.491140842437744,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.02723622857593e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.506118658464402e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2997436523437,0.0,0.0,7.021189230727032e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.297119140625,0.0,0.0,9.506114292889832e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29803466796875,0.0,0.0,0.0004509291320573,287.20513916015625,294.1499938964844,281.5963439941406,280.8520202636719,283.8738708496094,281.2767639160156,286.836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405831340228758e-09,0.000961871293839,-0.0027340732049196,0.0,0.0,0.0,-0.0055097439326345,60.0,-3.4748899936676025,-0.0,-6.308033562163473e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.296142578125,0.0,0.0,9.014846000354736e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962646484375,0.0,0.0,9.493071411270648e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978820800781,0.0,0.0,7.011552952462807e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.49306704569608e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961730957031,0.0,0.0,0.0004503102099988,287.2032775878906,294.1499938964844,281.6163635253906,280.8639221191406,283.85455322265625,281.2811889648437,286.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251445946870433e-09,0.0009605510858818,-0.0023295152932405,0.0,0.0,0.0,-0.0054332083091139,60.0,-3.457390546798706,-0.0,-6.2907275832913e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,9.002803562907502e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,9.480389417149128e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,7.002185884630308e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,9.480385051574558e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.0004497086338233,287.2003479003906,294.1499938964844,281.65625,280.8877258300781,283.8192443847656,281.28759765625,286.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007409460376948,8.82694917159199e-10,0.0007409451645798,-0.0015796730294823,0.0,0.0,0.0,-0.00416238931939,60.0,-3.177570104598999,-0.0,-6.273926800304255e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931823730469,0.0,0.0,9.002803562907502e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,9.480389417149128e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,7.002185884630308e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,9.480385051574558e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.0004497086338233,287.2003479003906,294.1499938964844,281.65625,280.8877258300781,283.8192443847656,281.28759765625,286.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007409460376948,8.82694917159199e-10,0.0007409451645798,-0.0015796730294823,0.0,0.0,0.0,-0.00416238931939,60.0,-3.177570104598999,-0.0,-6.273926800304255e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,2.7573642000788823e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,2.903638596762903e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,2.144618338206783e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,2.90363714157138e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0001377360458718,287.2007141113281,294.1499938964844,281.69580078125,280.9114990234375,283.7998046875,281.2933959960937,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004804110794793,5.543796532947454e-10,0.0004804105265066,-0.0009770627366378,0.0,0.0,0.0,-0.002677509561181,60.0,-2.1256651878356934,-0.0,-5.8853464324215565e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.294921875,0.0,0.0,2.7573642000788823e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,2.903638596762903e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,2.144618338206783e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939758300781,0.0,0.0,2.90363714157138e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0001377360458718,287.2007141113281,294.1499938964844,281.69580078125,280.9114990234375,283.7998046875,281.2933959960937,286.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004804110794793,5.543796532947454e-10,0.0004804105265066,-0.0009770627366378,0.0,0.0,0.0,-0.002677509561181,60.0,-2.1256651878356934,-0.0,-5.8853464324215565e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,2.4013672373257577e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,2.5287563403253444e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,1.8677315893000923e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,2.5287552489317026e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,0.0001199532562168,287.2098083496094,294.1499938964844,281.7348937988281,280.935302734375,283.7948913574219,281.310791015625,286.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558834385126,3.2004307537469856e-10,0.0002558831183705,-0.0005855156341567,0.0,0.0,0.0,-0.0014413174940273,60.0,-1.2449254989624023,-0.0,-4.463760028272645e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,2.4013672373257577e-05,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,2.5287563403253444e-05,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,1.8677315893000923e-05,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3005065917969,0.0,0.0,2.5287552489317026e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,0.0001199532562168,287.2098083496094,294.1499938964844,281.7348937988281,280.935302734375,283.7948913574219,281.310791015625,286.8279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002558834385126,3.2004307537469856e-10,0.0002558831183705,-0.0005855156341567,0.0,0.0,0.0,-0.0014413174940273,60.0,-1.2449254989624023,-0.0,-4.463760028272645e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.599148708919529e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,1.6839812815305777e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,1.2437832992873156e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,1.6839805539348163e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,7.988078868947923e-05,287.2132873535156,294.1499938964844,281.7734069824219,280.9591979980469,283.7936706542969,281.3213195800781,286.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000174247616087,2.1697968421996447e-10,0.0001742473978083,-0.0003961960319429,0.0,0.0,0.0,-0.0009808982722461,60.0,-0.7733673453330994,-0.0,-1.9795267647282344e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.599148708919529e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,1.6839812815305777e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,1.2437832992873156e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30322265625,0.0,0.0,1.6839805539348163e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,7.988078868947923e-05,287.2132873535156,294.1499938964844,281.7734069824219,280.9591979980469,283.7936706542969,281.3213195800781,286.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000174247616087,2.1697968421996447e-10,0.0001742473978083,-0.0003961960319429,0.0,0.0,0.0,-0.0009808982722461,60.0,-0.7733673453330994,-0.0,-1.9795267647282344e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,1.381063793814974e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,1.4543273209710604e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,1.0741615369624924e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30426025390625,0.0,0.0,1.4543266843247691e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,6.898699211888015e-05,287.21453857421875,294.1499938964844,281.7924499511719,280.97119140625,283.7923583984375,281.3250732421875,286.8242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471767027396,1.8407590729463408e-10,0.0001471765135647,-0.0003367622557561,0.0,0.0,0.0,-0.0008290012483485,60.0,-0.6186380386352539,-0.0,-1.476424094093431e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.1697486115735956e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,1.2318020708335098e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3082580566406,0.0,0.0,9.098052032641135e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,1.2318015251366887e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,5.843136023031548e-05,287.21551513671875,294.1499938964844,281.811279296875,280.9831848144531,283.7922668457031,281.3282165527344,286.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246404281118,1.5589372848179295e-10,0.0001246402825927,-0.0002852069737855,0.0,0.0,0.0,-0.0007020639022812,60.0,-0.5250027179718018,-0.0,-1.0591773014212436e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,7.696348802710418e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,8.104630069283303e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,5.986054020468146e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,8.104626431304496e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,3.844485399895348e-05,287.2167663574219,294.1499938964844,281.8484191894531,281.00732421875,283.792236328125,281.3323974609375,286.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.200742013286799e-05,1.0257047294848219e-10,8.20073182694614e-05,-0.0001876522437669,0.0,0.0,0.0,-0.0004619242390617,60.0,-0.3638518750667572,-0.0,-4.5851458740919766e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3068542480469,0.0,0.0,7.696348802710418e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,8.104630069283303e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,5.986054020468146e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,8.104626431304496e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,3.844485399895348e-05,287.2167663574219,294.1499938964844,281.8484191894531,281.00732421875,283.792236328125,281.3323974609375,286.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-8.200742013286799e-05,1.0257047294848219e-10,8.20073182694614e-05,-0.0001876522437669,0.0,0.0,0.0,-0.0004619242390617,60.0,-0.3638518750667572,-0.0,-4.5851458740919766e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
