time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,4.199068371235626e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,4.421823177835904e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,3.265944542363286e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,4.42182090409915e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,2.0975214283680543e-05,287.2172546386719,294.1499938964844,281.8847045898437,281.0316162109375,283.792236328125,281.3341064453125,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.474289380596019e-05,5.596193647372516e-11,4.474283923627809e-05,-0.0001023820659611,0.0,0.0,0.0,-0.0002520238049328,60.0,-0.2238924503326416,-0.0,-1.3648643326646948e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,4.199068371235626e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,4.421823177835904e-06,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,3.265944542363286e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,4.42182090409915e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,2.0975214283680543e-05,287.2172546386719,294.1499938964844,281.8847045898437,281.0316162109375,283.792236328125,281.3341064453125,286.8184509277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.474289380596019e-05,5.596193647372516e-11,4.474283923627809e-05,-0.0001023820659611,0.0,0.0,0.0,-0.0002520238049328,60.0,-0.2238924503326416,-0.0,-1.3648643326646948e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,1.8558498595666608e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,1.95430015992315e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,1.4434399417950772e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.9542992504284484e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.270353984902611e-06,287.2172546386719,294.1499938964844,281.9200439453125,281.0561218261719,283.792236328125,281.33447265625,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.977502142835874e-05,2.4733468745319342e-11,1.977499596250709e-05,-4.524972246144898e-05,0.0,0.0,0.0,-0.0001113869657274,60.0,-0.1169159933924675,-0.0,-2.6660562646441118e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,1.8558498595666608e-06,297.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,1.95430015992315e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094482421875,0.0,0.0,1.4434399417950772e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060302734375,0.0,0.0,1.9542992504284484e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.270353984902611e-06,287.2172546386719,294.1499938964844,281.9200439453125,281.0561218261719,283.792236328125,281.33447265625,286.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.977502142835874e-05,2.4733468745319342e-11,1.977499596250709e-05,-4.524972246144898e-05,0.0,0.0,0.0,-0.0001113869657274,60.0,-0.1169159933924675,-0.0,-2.6660562646441118e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,6.357194592965243e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,6.694434659948456e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,4.944488409819314e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,6.694431817777513e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,3.17555009132775e-06,287.2171936035156,294.1499938964844,281.954345703125,281.08087158203125,283.792236328125,281.3345031738281,286.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.773955647076946e-06,8.472466651865407e-12,6.77394746162463e-06,-1.550031447550282e-05,0.0,0.0,0.0,-3.815571835730225e-05,60.0,-0.0490608029067516,-0.0,-3.128344588584908e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,6.357194592965243e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,6.694434659948456e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,4.944488409819314e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,6.694431817777513e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,3.17555009132775e-06,287.2171936035156,294.1499938964844,281.954345703125,281.08087158203125,283.792236328125,281.3345031738281,286.814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-6.773955647076946e-06,8.472466651865407e-12,6.77394746162463e-06,-1.550031447550282e-05,0.0,0.0,0.0,-3.815571835730225e-05,60.0,-0.0490608029067516,-0.0,-3.128344588584908e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,3.153405430111889e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,3.320689359043172e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,2.452650562645431e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,3.320687653740606e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,1.5751912769701448e-06,287.2171630859375,294.1499938964844,281.9710693359375,281.0933532714844,283.7922058105469,281.3345031738281,286.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-3.360183427503216e-06,4.202708927397714e-12,3.360179334777058e-06,-7.68881454860093e-06,0.0,0.0,0.0,-1.892693398986012e-05,60.0,-0.0294819306582212,-0.0,-7.697386022846586e-13,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,1.378817984232228e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,1.4519623903197498e-07,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,1.0724148324925409e-07,297.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,1.451961679777014e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,6.887481163175835e-07,287.2171630859375,294.1499938964844,281.9875183105469,281.1059265136719,283.7922058105469,281.3345031738281,286.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-1.4692267313876073e-06,1.837618382113937e-12,1.469224798711366e-06,-3.361904873599997e-06,0.0,0.0,0.0,-8.275717846117914e-06,60.0,-0.0170391295105218,-0.0,-1.4716260978916984e-13,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,8.504241755247222e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,8.955379549036024e-09,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,6.614415237748972e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,8.955375996322346e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,4.248044405130713e-08,287.2171630859375,294.1499938964844,282.0194091796875,281.1312866210937,283.7922058105469,281.3345031738281,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.060055816689785e-08,1.1332278973714973e-13,9.06004444800601e-08,-2.0732591110572685e-07,0.0,0.0,0.0,-5.103356670588255e-07,60.0,-0.0042447769083082,-0.0,-5.598282152793638e-16,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,8.504241755247222e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,8.955379549036024e-09,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,6.614415237748972e-09,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,8.955375996322346e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,4.248044405130713e-08,287.2171630859375,294.1499938964844,282.0194091796875,281.1312866210937,283.7922058105469,281.3345031738281,286.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.060055816689785e-08,1.1332278973714973e-13,9.06004444800601e-08,-2.0732591110572685e-07,0.0,0.0,0.0,-5.103356670588255e-07,60.0,-0.0042447769083082,-0.0,-5.598282152793638e-16,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,-5.700195870872449e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,-6.002582875197501e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,-4.4334888538166695e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,-6.002580099639943e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,-2.847365676572622e-09,287.2171630859375,294.1499938964844,282.04998779296875,281.1570129394531,283.7922058105469,281.3345031738281,286.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,6.0678986280038324e-09,-7.590592583195215e-15,-6.067890634398054e-09,1.3889159156121876e-08,0.0,0.0,0.0,3.4182448871433735e-08,60.0,-0.0007670063059777,-0.0,-2.5151456364537447e-18,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,-5.700195870872449e-10,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30718994140625,0.0,0.0,-6.002582875197501e-10,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,-4.4334888538166695e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,-6.002580099639943e-10,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,-2.847365676572622e-09,287.2171630859375,294.1499938964844,282.04998779296875,281.1570129394531,283.7922058105469,281.3345031738281,286.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,6.0678986280038324e-09,-7.590592583195215e-15,-6.067890634398054e-09,1.3889159156121876e-08,0.0,0.0,0.0,3.4182448871433735e-08,60.0,-0.0007670063059777,-0.0,-2.5151456364537447e-18,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,5.5643427643303775e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,5.859523088957985e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,4.327825653405171e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,5.859520424422726e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,2.7795042711886708e-08,287.2171630859375,294.1499938964844,282.0767517089844,281.18017578125,283.7922058105469,281.3345031738281,286.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.9283284059574726e-08,7.415026031338742e-14,5.928320945258749e-08,-1.3565788492542197e-07,0.0,0.0,0.0,-3.3392279874533415e-07,60.0,-0.0001318675786023,-0.0,-2.3966871357943313e-16,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,5.5643427643303775e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,5.859523088957985e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,4.327825653405171e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,5.859520424422726e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,2.7795042711886708e-08,287.2171630859375,294.1499938964844,282.0767517089844,281.18017578125,283.7922058105469,281.3345031738281,286.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.9283284059574726e-08,7.415026031338742e-14,5.928320945258749e-08,-1.3565788492542197e-07,0.0,0.0,0.0,-3.3392279874533415e-07,60.0,-0.0001318675786023,-0.0,-2.3966871357943313e-16,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,7.972726479010819e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,8.395668515959187e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,6.20101445747423e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,8.395664963245508e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,3.9825417275096697e-07,287.2171630859375,294.1499938964844,282.0975036621094,281.1980895996094,283.7922058105469,281.3345031738281,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.494657777191605e-07,1.0624806156406263e-12,8.49464754537621e-07,-1.9438141407590592e-06,0.0,0.0,0.0,-4.784800694324076e-06,60.0,-0.0014563979348167,-0.0,-4.92036526268929e-14,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,7.972726479010819e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,8.395668515959187e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,6.20101445747423e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,8.395664963245508e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,3.9825417275096697e-07,287.2171630859375,294.1499938964844,282.0975036621094,281.1980895996094,283.7922058105469,281.3345031738281,286.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-8.494657777191605e-07,1.0624806156406263e-12,8.49464754537621e-07,-1.9438141407590592e-06,0.0,0.0,0.0,-4.784800694324076e-06,60.0,-0.0014563979348167,-0.0,-4.92036526268929e-14,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070983886719,0.0,0.0,1.74253798945756e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,1.834977183534648e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,1.3553083988426806e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,1.834976472991912e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,8.704337801646034e-07,287.2171630859375,294.1499938964844,282.10577392578125,281.2052001953125,283.7922058105469,281.3345031738281,286.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.856643621067633e-06,2.3222144693302305e-12,1.8566412336440408e-06,-4.248499863024335e-06,0.0,0.0,0.0,-1.0457952157594264e-05,60.0,-0.0032263223547488,-0.0,-2.3504345713666613e-13,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,3.486391051410465e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,3.671339356969838e-07,298.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,2.7116396950077615e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,3.6713376516672724e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074951171875,0.0,0.0,1.7415244428775625e-06,287.2171325683594,294.1499938964844,282.1127014160156,281.2111511230469,283.7922058105469,281.3345031738281,286.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.714714011948672e-06,4.646172335753818e-12,3.714709237101488e-06,-8.500242984155193e-06,0.0,0.0,0.0,-2.092392242047936e-05,60.0,-0.0069335428997874,-0.0,-9.40883438868556e-13,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,1.0107194157171762e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,1.0643366294971202e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.861157200750313e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,1.0643361747497693e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,5.048752427683212e-06,287.21710205078125,294.1499938964844,282.122802734375,281.2197265625,283.7922058105469,281.3345031738281,286.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769187611003872e-05,1.3469619516981446e-11,1.0769173968583344e-05,-2.464268982294016e-05,0.0,0.0,0.0,-6.065978959668428e-05,60.0,-0.0223164223134517,-0.0,-7.907602524170887e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,1.0107194157171762e-06,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,1.0643366294971202e-06,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.861157200750313e-07,297.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,1.0643361747497693e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,5.048752427683212e-06,287.21710205078125,294.1499938964844,282.122802734375,281.2197265625,283.7922058105469,281.3345031738281,286.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0769187611003872e-05,1.3469619516981446e-11,1.0769173968583344e-05,-2.464268982294016e-05,0.0,0.0,0.0,-6.065978959668428e-05,60.0,-0.0223164223134517,-0.0,-7.907602524170887e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,2.121162196999649e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,2.2336869278660743e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,1.6497941714987974e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,2.2336860183713725e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,1.0595644198474474e-05,287.2171325683594,294.1499938964844,282.1282653808594,281.2242431640625,283.7922058105469,281.3346862792969,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2601067030336708e-05,2.826837201819199e-11,2.260103792650625e-05,-5.171700468054041e-05,0.0,0.0,0.0,-0.0001273054076591,60.0,-0.0525257922708988,-0.0,-3.482823057732176e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070678710937,0.0,0.0,2.121162196999649e-06,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,2.2336869278660743e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,1.6497941714987974e-06,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,2.2336860183713725e-06,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,1.0595644198474474e-05,287.2171325683594,294.1499938964844,282.1282653808594,281.2242431640625,283.7922058105469,281.3346862792969,286.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2601067030336708e-05,2.826837201819199e-11,2.260103792650625e-05,-5.171700468054041e-05,0.0,0.0,0.0,-0.0001273054076591,60.0,-0.0525257922708988,-0.0,-3.482823057732176e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,3.422328063606983e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.603877757996088e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,2.661812914084294e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,3.60387616638036e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,1.709523712634109e-05,287.2172546386719,294.1499938964844,282.1295166015625,281.22509765625,283.792236328125,281.3351745605469,286.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.646522600320168e-05,4.5608974930111395e-11,3.646518234745599e-05,-8.344161324203014e-05,0.0,0.0,0.0,-0.000205398275284,60.0,-0.0925422236323356,-0.0,-9.066233874754912e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,3.422328063606983e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,3.603877757996088e-06,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3094177246094,0.0,0.0,2.661812914084294e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,3.60387616638036e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075561523437,0.0,0.0,1.709523712634109e-05,287.2172546386719,294.1499938964844,282.1295166015625,281.22509765625,283.792236328125,281.3351745605469,286.7999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.646522600320168e-05,4.5608974930111395e-11,3.646518234745599e-05,-8.344161324203014e-05,0.0,0.0,0.0,-0.000205398275284,60.0,-0.0925422236323356,-0.0,-9.066233874754912e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,5.426261850516312e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,5.714116923627444e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,4.220428763801465e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,5.714114649890689e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,2.7105299523100257e-05,287.2174072265625,294.1499938964844,282.12701416015625,281.2226257324219,283.792236328125,281.3362731933594,286.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.781714935437776e-05,7.231499427051702e-11,5.781707659480162e-05,-0.0001323003089055,0.0,0.0,0.0,-0.0003256676136516,60.0,-0.1475509107112884,-0.0,-2.2792139009464307e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,5.426261850516312e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30731201171875,0.0,0.0,5.714116923627444e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3095092773437,0.0,0.0,4.220428763801465e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060913085937,0.0,0.0,5.714114649890689e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076477050781,0.0,0.0,2.7105299523100257e-05,287.2174072265625,294.1499938964844,282.12701416015625,281.2226257324219,283.792236328125,281.3362731933594,286.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-5.781714935437776e-05,7.231499427051702e-11,5.781707659480162e-05,-0.0001323003089055,0.0,0.0,0.0,-0.0003256676136516,60.0,-0.1475509107112884,-0.0,-2.2792139009464307e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3074645996094,0.0,0.0,7.281175840034848e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075256347656,0.0,0.0,7.667431418667547e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30975341796875,0.0,0.0,5.663141109835124e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,7.667428690183442e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3078918457031,0.0,0.0,3.637097688624635e-05,287.2177734375,294.1499938964844,282.1244812011719,281.2203063964844,283.7922668457031,281.3374938964844,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.758122956147417e-05,9.703498421442802e-11,7.758113497402519e-05,-0.0001775256241671,0.0,0.0,0.0,-0.0004369931120891,60.0,-0.1921126544475555,-0.0,-4.1038042408736415e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,1.01163186627673e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079528808594,0.0,0.0,1.0652975106495433e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,7.868254215281922e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,1.0652969649527222e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30828857421875,0.0,0.0,5.053310087532736e-05,287.2183837890625,294.1499938964844,282.1211853027344,281.21728515625,283.79229736328125,281.339599609375,286.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077896449714,1.348183509275458e-10,0.0001077895140042,-0.0002466502774041,0.0,0.0,0.0,-0.0006071486277505,60.0,-0.2596322000026703,-0.0,-7.921886480133367e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,1.890936982817948e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,1.991248609556351e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,1.470729876018595e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,1.991247700061649e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.445621253689752e-05,287.2207946777344,294.1499938964844,282.1124572753906,281.2094116210937,283.7920227050781,281.3479919433594,286.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014802303165,2.520021691321261e-10,0.0002014799829339,-0.000461038085632,0.0,0.0,0.0,-0.0011348816333338,60.0,-0.489063024520874,-0.0,-2.767819307081254e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30963134765625,0.0,0.0,1.890936982817948e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,1.991248609556351e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,1.470729876018595e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,1.991247700061649e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.445621253689752e-05,287.2207946777344,294.1499938964844,282.1124572753906,281.2094116210937,283.7920227050781,281.3479919433594,286.79669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002014802303165,2.520021691321261e-10,0.0002014799829339,-0.000461038085632,0.0,0.0,0.0,-0.0011348816333338,60.0,-0.489063024520874,-0.0,-2.767819307081254e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,3.0347637220984325e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,3.195753743057139e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,2.3603735826327465e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,3.1957522878656164e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,0.0001515927287982,287.22509765625,294.1499938964844,282.101318359375,281.1994323730469,283.7898254394531,281.3611145019531,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233573806937,4.0444009252738056e-10,0.0003233569732401,-0.0007399229798465,0.0,0.0,0.0,-0.0018213824369013,60.0,-0.8347694873809814,-0.0,-7.129077772560777e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136291503906,0.0,0.0,3.0347637220984325e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,3.195753743057139e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3161315917969,0.0,0.0,2.3603735826327465e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,3.1957522878656164e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,0.0001515927287982,287.22509765625,294.1499938964844,282.101318359375,281.1994323730469,283.7898254394531,281.3611145019531,286.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233573806937,4.0444009252738056e-10,0.0003233569732401,-0.0007399229798465,0.0,0.0,0.0,-0.0018213824369013,60.0,-0.8347694873809814,-0.0,-7.129077772560777e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,3.543506682035513e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,3.731484684976749e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,2.7560628950595856e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,3.731483229785226e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,0.0001770054950611,287.2293395996094,294.1499938964844,282.0881652832031,281.187744140625,283.784912109375,281.3736877441406,286.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800238773692,4.747031656648915e-10,0.0003800234117079,-0.0008679791935719,0.0,0.0,0.0,-0.0021401941776275,60.0,-1.1160545349121094,-0.0,-9.719636651084327e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,3.543506682035513e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,3.731484684976749e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,2.7560628950595856e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173522949219,0.0,0.0,3.731483229785226e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31939697265625,0.0,0.0,0.0001770054950611,287.2293395996094,294.1499938964844,282.0881652832031,281.187744140625,283.784912109375,281.3736877441406,286.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800238773692,4.747031656648915e-10,0.0003800234117079,-0.0008679791935719,0.0,0.0,0.0,-0.0021401941776275,60.0,-1.1160545349121094,-0.0,-9.719636651084327e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.656842454802245e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,3.850832945317961e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,2.8442129405448213e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,3.850831126328558e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0001826668449211,287.2306213378906,294.1499938964844,282.0734558105469,281.1746826171875,283.77642822265625,281.382568359375,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896438574884,4.873473291588937e-10,0.0003896433627232,-0.0008916009683161,0.0,0.0,0.0,-0.0021947564091533,60.0,-1.1496275663375854,-0.0,-1.0351324242208191e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212280273437,0.0,0.0,3.656842454802245e-05,297.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212585449219,0.0,0.0,3.850832945317961e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,2.8442129405448213e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31982421875,0.0,0.0,3.850831126328558e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.322021484375,0.0,0.0,0.0001826668449211,287.2306213378906,294.1499938964844,282.0734558105469,281.1746826171875,283.77642822265625,281.382568359375,286.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896438574884,4.873473291588937e-10,0.0003896433627232,-0.0008916009683161,0.0,0.0,0.0,-0.0021947564091533,60.0,-1.1496275663375854,-0.0,-1.0351324242208191e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,3.93185400753282e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,4.140433156862855e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269958496094,0.0,0.0,3.058110814890824e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,4.1404313378734514e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.0001964042312465,287.2324523925781,294.1499938964844,282.065673828125,281.16778564453125,283.7730407714844,281.3879089355469,286.79351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004157821822445,5.20828435934817e-10,0.0004157816583756,-0.0009534849668852,0.0,0.0,0.0,-0.0023424706887453,60.0,-1.238400936126709,-0.0,-1.19668026599129e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,4.272382648196072e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,4.499026545090601e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,3.322966949781403e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,4.4990243623033166e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0002134143433067,287.2334289550781,294.1499938964844,282.05767822265625,281.16070556640625,283.7679443359375,281.39227294921875,286.7931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00052659236826,6.408558128612182e-10,0.0005265917279757,-0.0011582286097109,0.0,0.0,0.0,-0.0029552490450441,60.0,-1.3905611038208008,-0.0,-1.4129397207796046e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
