time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.006635082187131e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.484423935646193e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,7.005166116869077e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,9.484420297667384e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.0004499000497162,287.2322998046875,294.1499938964844,282.04119873046875,281.1461486816406,283.7474975585937,281.412353515625,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008903139969334,1.079530909109394e-09,0.0008903128909878,-0.0019477888708934,0.0,0.0,0.0,-0.0050023137591779,60.0,-2.278937578201294,-0.0,-6.279257291907926e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.006635082187131e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.484423935646193e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287658691406,0.0,0.0,7.005166116869077e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3241882324219,0.0,0.0,9.484420297667384e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32666015625,0.0,0.0,0.0004499000497162,287.2322998046875,294.1499938964844,282.04119873046875,281.1461486816406,283.7474975585937,281.412353515625,286.79229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008903139969334,1.079530909109394e-09,0.0008903128909878,-0.0019477888708934,0.0,0.0,0.0,-0.0050023137591779,60.0,-2.278937578201294,-0.0,-6.279257291907926e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.019795106723905e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.498282452113926e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,7.015401206444949e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,9.498278086539358e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0004505574179347,287.2293395996094,294.1499938964844,282.0245361328125,281.1314392089844,283.71856689453125,281.4266357421875,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978947928175,1.3497962747521795e-09,0.0009978933958336,-0.0025507360696792,0.0,0.0,0.0,-0.00566544290632,60.0,-2.9860198497772217,-0.0,-6.29761558457176e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.019795106723905e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226013183594,0.0,0.0,9.498282452113926e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,7.015401206444949e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,9.498278086539358e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235778808594,0.0,0.0,0.0004505574179347,287.2293395996094,294.1499938964844,282.0245361328125,281.1314392089844,283.71856689453125,281.4266357421875,286.7914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978947928175,1.3497962747521795e-09,0.0009978933958336,-0.0025507360696792,0.0,0.0,0.0,-0.00566544290632,60.0,-2.9860198497772217,-0.0,-6.29761558457176e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,9.032038360601292e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,9.511174721410498e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,7.024923979770392e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.51117035583593e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0004511689767241,287.2251281738281,294.1499938964844,282.0080871582031,281.116943359375,283.6894836425781,281.4456481933594,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623814257793,1.4654152336035507e-09,0.0009623799705877,-0.0028902101330459,0.0,0.0,0.0,-0.0055392780341207,60.0,-3.1291704177856445,-0.0,-6.314719769306977e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,9.032038360601292e-05,297.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31854248046875,0.0,0.0,9.511174721410498e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,7.024923979770392e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.51117035583593e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194885253906,0.0,0.0,0.0004511689767241,287.2251281738281,294.1499938964844,282.0080871582031,281.116943359375,283.6894836425781,281.4456481933594,286.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623814257793,1.4654152336035507e-09,0.0009623799705877,-0.0028902101330459,0.0,0.0,0.0,-0.0055392780341207,60.0,-3.1291704177856445,-0.0,-6.314719769306977e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.03276595636271e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.511940879747272e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,7.025489321677014e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,9.511936514172704e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0004512053274083,287.2209167480469,294.1499938964844,281.9923095703125,281.10308837890625,283.6606750488281,281.46514892578125,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591330066,1.474442790083685e-09,0.0009624576778151,-0.0029138654936105,0.0,0.0,0.0,-0.0055437562987208,60.0,-3.157946348190308,-0.0,-6.315732292705435e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.03276595636271e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.511940879747272e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3174743652344,0.0,0.0,7.025489321677014e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,9.511936514172704e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,0.0004512053274083,287.2209167480469,294.1499938964844,281.9923095703125,281.10308837890625,283.6606750488281,281.46514892578125,286.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624591330066,1.474442790083685e-09,0.0009624576778151,-0.0029138654936105,0.0,0.0,0.0,-0.0055437562987208,60.0,-3.157946348190308,-0.0,-6.315732292705435e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,9.026550105772913e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,9.505395428277552e-05,297.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3154296875,0.0,0.0,7.020655175438151e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110046386719,0.0,0.0,9.505391062702984e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,0.0004508948186412,287.2188415527344,294.1499938964844,281.9848022460937,281.09649658203125,283.6463928222656,281.4735717773437,286.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617966716177,1.396981752499471e-09,0.0009617952746339,-0.0027108839713037,0.0,0.0,0.0,-0.0055053550750017,60.0,-3.163704633712769,-0.0,-6.307040933961616e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104553222656,0.0,0.0,9.024887549458072e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3104248046875,0.0,0.0,9.50364483287558e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3133850097656,0.0,0.0,7.019361510174349e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,9.503640467301012e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113708496094,0.0,0.0,0.0004508117854129,287.2167663574219,294.1499938964844,281.9776306152344,281.0902099609375,283.63214111328125,281.4812316894531,286.78887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616188472136,1.376249558759923e-09,0.0009616175084374,-0.0026565573643893,0.0,0.0,0.0,-0.0054950746707618,60.0,-3.1678807735443115,-0.0,-6.304716038130209e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.046810737345368e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.526730718789622e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.036413444438949e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.526727080810816e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,0.0004519069043453,287.2126159667969,294.1499938964844,281.96453857421875,281.0787658691406,283.60382080078125,281.4984436035156,286.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534400776,1.649349212762274e-09,0.000963951810263,-0.0033721968065947,0.0,0.0,0.0,-0.0056304573081433,60.0,-3.1794490814208984,-0.0,-6.335380220434672e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.046810737345368e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,9.526730718789622e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.036413444438949e-05,297.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.526727080810816e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3073425292969,0.0,0.0,0.0004519069043453,287.2126159667969,294.1499938964844,281.96453857421875,281.0787658691406,283.60382080078125,281.4984436035156,286.7879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639534400776,1.649349212762274e-09,0.000963951810263,-0.0033721968065947,0.0,0.0,0.0,-0.0056304573081433,60.0,-3.1794490814208984,-0.0,-6.335380220434672e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,9.086386126000434e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,9.56840522121638e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,7.067193655529991e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.568401583237574e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0004538837529253,287.20849609375,294.1499938964844,281.95343017578125,281.069091796875,283.5756530761719,281.5229187011719,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.1423700591327592e-09,0.0009681675583124,-0.0046641104854643,0.0,0.0,0.0,-0.0058748684823513,60.0,-3.197801351547241,-0.0,-6.390925477717246e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,9.086386126000434e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,9.56840522121638e-05,297.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,7.067193655529991e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.568401583237574e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033142089844,0.0,0.0,0.0004538837529253,287.20849609375,294.1499938964844,281.95343017578125,281.069091796875,283.5756530761719,281.5229187011719,286.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681697119958,2.1423700591327592e-09,0.0009681675583124,-0.0046641104854643,0.0,0.0,0.0,-0.0058748684823513,60.0,-3.197801351547241,-0.0,-6.390925477717246e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,0.0004556053900159,287.2043762207031,294.1499938964844,281.9447631835937,281.06158447265625,283.5476989746094,281.5544128417969,286.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571735491230242e-09,0.0009718397632241,-0.0057892017066478,0.0,0.0,0.0,-0.0060877269133925,60.0,-3.216670513153076,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.12085160962306e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,9.60469915298745e-05,297.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012084960937,0.0,0.0,7.094000466167927e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2969665527344,0.0,0.0,9.604695515008645e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,0.0004556053900159,287.2043762207031,294.1499938964844,281.9447631835937,281.06158447265625,283.5476989746094,281.5544128417969,286.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718423243612,2.571735491230242e-09,0.0009718397632241,-0.0057892017066478,0.0,0.0,0.0,-0.0060877269133925,60.0,-3.216670513153076,-0.0,-6.4394960475056e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,9.599384793546052e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,7.090075814630836e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,0.0004553533217404,287.2002868652344,294.1499938964844,281.9389953613281,281.0566711425781,283.52008056640625,281.5856628417969,286.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.225510835647583,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943725585937,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943420410156,0.0,0.0,9.599384793546052e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,7.090075814630836e-05,297.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,0.0004553533217404,287.2002868652344,294.1499938964844,281.9389953613281,281.0566711425781,283.52008056640625,281.5856628417969,286.78472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-3.225510835647583,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,9.108834638027474e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923583984375,0.0,0.0,9.592044807504864e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,7.084653771016747e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,9.592041169526055e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.0004550051235128,287.1982421875,294.1499938964844,281.93731689453125,281.0552978515625,283.5064392089844,281.5995178222656,286.7841491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.4219637406730503e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226067543029785,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.10006056074053e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.582805796526372e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,7.077829650370404e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,9.582802158547564e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0004545668489299,287.1961975097656,294.1499938964844,281.9365539550781,281.0547180175781,283.4928894042969,281.6120300292969,286.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126371928583467e-09,0.0009696255438029,-0.0051102717407047,0.0,0.0,0.0,-0.0059592872858047,60.0,-3.224839448928833,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,7.067016122164205e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,0.0004538723733276,287.1921691894531,294.1499938964844,281.9378967285156,281.05615234375,283.4662170410156,281.6336975097656,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219435930252075,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28912353515625,0.0,0.0,7.067016122164205e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2850341796875,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872619628906,0.0,0.0,0.0004538723733276,287.1921691894531,294.1499938964844,281.9378967285156,281.05615234375,283.4662170410156,281.6336975097656,286.78228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139383781241122e-09,0.0009681436931714,-0.0046562836505472,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219435930252075,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,9.08753791009076e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,9.569618123350664e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.569614485371858e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,0.0004539413203019,287.18817138671875,294.1499938964844,281.94342041015625,281.0613098144531,283.4400634765625,281.6531677246094,286.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544498532753e-09,0.0009682898526079,-0.00470125162974,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.2142035961151123,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,9.08753791009076e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,9.569618123350664e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.569614485371858e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2833251953125,0.0,0.0,0.0004539413203019,287.18817138671875,294.1499938964844,281.94342041015625,281.0613098144531,283.4400634765625,281.6531677246094,286.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920062914,2.156544498532753e-09,0.0009682898526079,-0.00470125162974,0.0,0.0,0.0,-0.0058819008991122,60.0,-3.2142035961151123,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0004547099233604,287.1841735839844,294.1499938964844,281.9536437988281,281.07061767578125,283.4144897460937,281.6734619140625,286.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348212735370225e-09,0.0009699285728856,-0.005203494336456,0.0,0.0,0.0,-0.0059769181534647,60.0,-3.211092710494995,-0.0,-6.414187936343296e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,9.102925105253236e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,9.585821680957451e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,7.080057548591867e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,9.585818042978644e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,0.0004547099233604,287.1841735839844,294.1499938964844,281.9536437988281,281.07061767578125,283.4144897460937,281.6734619140625,286.77960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.348212735370225e-09,0.0009699285728856,-0.005203494336456,0.0,0.0,0.0,-0.0059769181534647,60.0,-3.211092710494995,-0.0,-6.414187936343296e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,0.0004556346102617,287.1802062988281,294.1499938964844,281.9689636230469,281.0844421386719,283.3894958496094,281.69598388671875,286.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030931591,2.5788051694064507e-09,0.0009719005320221,-0.0058077266439795,0.0,0.0,0.0,-0.0060912333428859,60.0,-3.2077410221099854,-0.0,-6.440297539711537e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,9.12143586901948e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27459716796875,0.0,0.0,9.60531469900161e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,7.094455213518813e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,9.605311061022805e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,0.0004556346102617,287.1802062988281,294.1499938964844,281.9689636230469,281.0844421386719,283.3894958496094,281.69598388671875,286.7781677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719030931591,2.5788051694064507e-09,0.0009719005320221,-0.0058077266439795,0.0,0.0,0.0,-0.0060912333428859,60.0,-3.2077410221099854,-0.0,-6.440297539711537e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27264404296875,0.0,0.0,9.128611418418586e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726135253906,0.0,0.0,9.61287078098394e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,7.100035873008892e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.612867143005133e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0004559930239338,287.17822265625,294.1499938964844,281.9786682128906,281.0931701660156,283.3772888183594,281.7081298828125,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726676507852,2.668185672405343e-09,0.0009726649732328,-0.0060419328510761,0.0,0.0,0.0,-0.006135543808341,60.0,-3.2046003341674805,-0.0,-6.450432010751683e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27069091796875,0.0,0.0,9.1338406491559e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,9.618377225706354e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2732849121094,0.0,0.0,7.10410313331522e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,9.618373587727548e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715148925781,0.0,0.0,0.0004562542308121,287.1762390136719,294.1499938964844,281.9898376464844,281.1031799316406,283.3652648925781,281.7206115722656,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732248145155,2.733315129788138e-09,0.0009732220787554,-0.0062125925906002,0.0,0.0,0.0,-0.0061678322963416,60.0,-3.2002854347229004,-0.0,-6.457821655203588e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,9.136588050751016e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,9.621270874049516e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,7.106240082066506e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,9.621267236070707e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,0.0004563914844766,287.1723327636719,294.1499938964844,282.0166931152344,281.12725830078125,283.3418273925781,281.7461853027344,286.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767513995749482e-09,0.0009735148050822,-0.0063022039830684,0.0,0.0,0.0,-0.0061847874894738,60.0,-3.1863036155700684,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,9.136588050751016e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26678466796875,0.0,0.0,9.621270874049516e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,7.106240082066506e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655029296875,0.0,0.0,9.621267236070707e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,0.0004563914844766,287.1723327636719,294.1499938964844,282.0166931152344,281.12725830078125,283.3418273925781,281.7461853027344,286.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735175990499,2.767513995749482e-09,0.0009735148050822,-0.0063022039830684,0.0,0.0,0.0,-0.0061847874894738,60.0,-3.1863036155700684,-0.0,-6.461704060711781e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.128880628850312e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.613154543330892e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,7.10024542058818e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,9.613150905352086e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,0.0004560064699035,287.1684265136719,294.1499938964844,282.04998779296875,281.1570129394531,283.3193054199219,281.771728515625,286.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964053697,2.671455945346679e-09,0.0009726937278173,-0.0060505010187625,0.0,0.0,0.0,-0.0061371689662337,60.0,-3.1647894382476807,-0.0,-6.45080291405975e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629089355469,0.0,0.0,9.128880628850312e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.26287841796875,0.0,0.0,9.613154543330892e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,7.10024542058818e-05,297.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,9.613150905352086e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,0.0004560064699035,287.1684265136719,294.1499938964844,282.04998779296875,281.1570129394531,283.3193054199219,281.771728515625,286.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726964053697,2.671455945346679e-09,0.0009726937278173,-0.0060505010187625,0.0,0.0,0.0,-0.0061371689662337,60.0,-3.1647894382476807,-0.0,-6.45080291405975e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,9.113077976508066e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,9.596512973075733e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.0004552171158138,287.16455078125,294.1499938964844,282.0881042480469,281.1910400390625,283.2978210449219,281.7962341308594,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745405724502234e-09,0.0009710100130178,-0.005534516647458,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.13620400428772,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,9.113077976508066e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.259033203125,0.0,0.0,9.596512973075733e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,7.08795414539054e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25982666015625,0.0,0.0,0.0004552171158138,287.16455078125,294.1499938964844,282.0881042480469,281.1910400390625,283.2978210449219,281.7962341308594,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.4745405724502234e-09,0.0009710100130178,-0.005534516647458,0.0,0.0,0.0,-0.0060395500622689,60.0,-3.13620400428772,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,0.0004542927781585,287.16070556640625,294.1499938964844,282.1290588378906,281.2275390625,283.2774353027344,281.81903076171875,286.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.2439667901608122e-09,0.0009690383449196,-0.0049303299747407,0.0,0.0,0.0,-0.0059252446517348,60.0,-3.1032161712646484,-0.0,-6.402401453442509e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,9.094573761103676e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25518798828125,0.0,0.0,9.577027230989188e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,7.073561573633924e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25396728515625,0.0,0.0,9.577024320606142e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2559814453125,0.0,0.0,0.0004542927781585,287.16070556640625,294.1499938964844,282.1290588378906,281.2275390625,283.2774353027344,281.81903076171875,286.7701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690405568107,2.2439667901608122e-09,0.0009690383449196,-0.0049303299747407,0.0,0.0,0.0,-0.0059252446517348,60.0,-3.1032161712646484,-0.0,-6.402401453442509e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,9.086252248380332e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,9.568264067638664e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557678222656,0.0,0.0,7.067088881740347e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,9.568260429659858e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,0.0004538770881481,287.1587829589844,294.1499938964844,282.1506042480469,281.2467041015625,283.2677001953125,281.8297424316406,286.7693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681535884737,2.140269295125563e-09,0.000968151492998,-0.0046586040407419,0.0,0.0,0.0,-0.0058738365769386,60.0,-3.08586049079895,-0.0,-6.390687445900768e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
