time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.079687879420816e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.561351907905193e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538452148437,0.0,0.0,7.061984069878235e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501525878906,0.0,0.0,9.561348269926384e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.0004535492043942,287.1568908691406,294.1499938964844,282.1728210449219,281.2664489746094,283.2582092285156,281.84014892578125,286.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539323896,2.058477610589193e-09,0.0009674518951214,-0.004444277845323,0.0,0.0,0.0,-0.0058332881890237,60.0,-3.06836199760437,-0.0,-6.381456074677774e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,9.55657596932724e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,0.0004533228348009,287.1531066894531,294.1499938964844,282.2193603515625,281.3077697753906,283.2400817871094,281.861083984375,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019828017581176e-09,0.0009669684222899,-0.0042962399311363,0.0,0.0,0.0,-0.0058052791282534,60.0,-3.0340676307678223,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,9.556579607306048e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25,0.0,0.0,7.058458868414164e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,9.55657596932724e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24835205078125,0.0,0.0,0.0004533228348009,287.1531066894531,294.1499938964844,282.2193603515625,281.3077697753906,283.2400817871094,281.861083984375,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.0019828017581176e-09,0.0009669684222899,-0.0042962399311363,0.0,0.0,0.0,-0.0058052791282534,60.0,-3.0340676307678223,-0.0,-6.375083927423475e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462158203125,0.0,0.0,7.064123201416805e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,0.0004536866326816,287.1493530273437,294.1499938964844,282.26861572265625,281.3514099121094,283.2231140136719,281.8842163085937,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339232310652,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0016026496887207,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24383544921875,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462158203125,0.0,0.0,7.064123201416805e-05,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2426147460937,0.0,0.0,9.564245556248352e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,0.0004536866326816,287.1493530273437,294.1499938964844,282.26861572265625,281.3514099121094,283.2231140136719,281.8842163085937,286.7648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967745843809,2.092688022869993e-09,0.0009677437483333,-0.0045339232310652,0.0,0.0,0.0,-0.0058502443134784,60.0,-3.0016026496887207,-0.0,-6.385316453361156e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.000454316555988,287.1455993652344,294.1499938964844,282.3205261230469,281.3973083496094,283.20721435546875,281.9111328125,286.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.00494553335011,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970154047012329,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,9.095049608731642e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.24005126953125,0.0,0.0,9.577528544468804e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,7.073931919876486e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388916015625,0.0,0.0,9.577524906489998e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408142089844,0.0,0.0,0.000454316555988,287.1455993652344,294.1499938964844,282.3205261230469,281.3973083496094,283.20721435546875,281.9111328125,286.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690892766229,2.249768371598293e-09,0.0009690870065242,-0.00494553335011,0.0,0.0,0.0,-0.0059281159192323,60.0,-2.970154047012329,-0.0,-6.403057284387614e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,9.585329826222733e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,7.079693750711158e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,0.0004546866402961,287.1418762207031,294.1499938964844,282.37506103515625,281.44537353515625,283.1925354003906,281.9423828125,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9369029998779297,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,9.102458716370164e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,9.585329826222733e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386474609375,0.0,0.0,7.079693750711158e-05,297.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,9.585326915839688e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,0.0004546866402961,287.1418762207031,294.1499938964844,282.37506103515625,281.44537353515625,283.1925354003906,281.9423828125,286.7611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786889202,2.342043003977778e-09,0.0009698763606138,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-2.9369029998779297,-0.0,-6.413489472834044e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,9.103916090680286e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,9.586865053279324e-05,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367553710937,0.0,0.0,7.080827344907448e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,9.58686214289628e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,0.0004547594289761,287.1400146484375,294.1499938964844,282.4032897949219,281.4702453613281,283.1856384277344,281.9590759277344,286.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.360187156824622e-09,0.0009700314258225,-0.0052348705939948,0.0,0.0,0.0,-0.0059828562662005,60.0,-2.9188718795776367,-0.0,-6.415542230797655e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,9.095593122765422e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,9.57810043473728e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,7.074353925418109e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314147949219,0.0,0.0,9.578096796758472e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,0.000454343680758,287.13818359375,294.1499938964844,282.43218994140625,281.49560546875,283.1790466308594,281.975830078125,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691480663605,2.256476561157683e-09,0.0009691458544693,-0.0049631097353994,0.0,0.0,0.0,-0.0059314486570656,60.0,-2.899465084075928,-0.0,-6.403814722943936e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,7.051447755657136e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,9.547083755023776e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0004528725694399,287.134521484375,294.1499938964844,282.4918212890625,281.54791259765625,283.16680908203125,282.0050964355469,286.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889528755683045e-09,0.0009660078212618,-0.0040015643462538,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.8532915115356445,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,9.066142229130492e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,9.547087393002585e-05,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23114013671875,0.0,0.0,7.051447755657136e-05,297.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22772216796875,0.0,0.0,9.547083755023776e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2295837402344,0.0,0.0,0.0004528725694399,287.134521484375,294.1499938964844,282.4918212890625,281.54791259765625,283.16680908203125,282.0050964355469,286.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889528755683045e-09,0.0009660078212618,-0.0040015643462538,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.8532915115356445,-0.0,-6.36240855556025e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,7.027592801023275e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,0.000451340485597,287.130859375,294.1499938964844,282.5539855957031,281.6022644042969,283.1558532714844,282.027587890625,286.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802803039550781,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.22515869140625,0.0,0.0,9.514789417153224e-05,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274169921875,0.0,0.0,7.027592801023275e-05,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,0.000451340485597,287.130859375,294.1499938964844,282.5539855957031,281.6022644042969,283.1558532714844,282.027587890625,286.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001858249306,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.802803039550781,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,9.017306729219854e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,9.49565801420249e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,0.0004504331445787,287.12725830078125,294.1499938964844,282.6185607910156,281.6585388183594,283.14617919921875,282.04400634765625,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7521204948425293,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,9.017306729219854e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,9.495661652181298e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22039794921875,0.0,0.0,9.49565801420249e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,0.0004504331445787,287.12725830078125,294.1499938964844,282.6185607910156,281.6585388183594,283.14617919921875,282.04400634765625,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.281049155643643e-09,0.0009608037071302,-0.0024070895742625,0.0,0.0,0.0,-0.005447881296277,60.0,-2.7521204948425293,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,9.020561265060678e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,0.0004505957185756,287.1236877441406,294.1499938964844,282.685546875,281.7167358398437,283.1378479003906,282.0599975585937,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321567633105758e-09,0.000961149635259,-0.002513266634196,0.0,0.0,0.0,-0.0054679652675986,60.0,-2.705331802368164,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,9.020561265060678e-05,297.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,9.499088628217578e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2200622558594,0.0,0.0,7.015996379777789e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,9.499085717834532e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21856689453125,0.0,0.0,0.0004505957185756,287.1236877441406,294.1499938964844,282.685546875,281.7167358398437,283.1378479003906,282.0599975585937,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611509740352,1.321567633105758e-09,0.000961149635259,-0.002513266634196,0.0,0.0,0.0,-0.0054679652675986,60.0,-2.705331802368164,-0.0,-6.298585475406071e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,9.025140752783044e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.216064453125,0.0,0.0,9.503910405328496e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2182312011719,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,9.503907494945452e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,0.0004508244455792,287.12188720703125,294.1499938964844,282.7199401855469,281.7465209960937,283.1341857910156,282.06951904296875,286.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3786038977059432e-09,0.0009616375318728,-0.0026627266779541,0.0,0.0,0.0,-0.0054962411522865,60.0,-2.683135509490967,-0.0,-6.304980360027912e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142333984375,0.0,0.0,9.025850158650428e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142333984375,0.0,0.0,9.504656918579713e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,7.020109478617087e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2131652832031,0.0,0.0,9.504654008196668e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,0.0004508598649408,287.1201171875,294.1499938964844,282.7548828125,281.7767639160156,283.1308288574219,282.0798034667969,286.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874250637258e-09,0.0009617132600396,-0.0026858416385948,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.6606123447418213,-0.0,-6.30596943551609e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,9.49939712882042e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,7.016224117251113e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,9.499394218437374e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,0.0004506103869061,287.1165771484375,294.1499938964844,282.8265380859375,281.83856201171875,283.1250915527344,282.10015869140625,286.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325169307619944e-09,0.0009611806599423,-0.0025227044243365,0.0,0.0,0.0,-0.005469752009958,60.0,-2.612515687942505,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,9.020855213748292e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,9.49939712882042e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,7.016224117251113e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,9.499394218437374e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113037109375,0.0,0.0,0.0004506103869061,287.1165771484375,294.1499938964844,282.8265380859375,281.83856201171875,283.1250915527344,282.10015869140625,286.7476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611819987185,1.325169307619944e-09,0.0009611806599423,-0.0025227044243365,0.0,0.0,0.0,-0.005469752009958,60.0,-2.612515687942505,-0.0,-6.298989063679984e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,9.007407788885756e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20916748046875,0.0,0.0,7.005764928180724e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,0.0004499386413954,287.1130676269531,294.1499938964844,282.90045166015625,281.9020690917969,283.12066650390625,282.11871337890625,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576074543384607e-09,0.0009597481694072,-0.0020836172625422,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5613162517547607,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,9.007407788885756e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20703125,0.0,0.0,9.485236660111696e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20916748046875,0.0,0.0,7.005764928180724e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059936523437,0.0,0.0,9.48523374972865e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20770263671875,0.0,0.0,0.0004499386413954,287.1130676269531,294.1499938964844,282.90045166015625,281.9020690917969,283.12066650390625,282.11871337890625,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597493335604,1.1576074543384607e-09,0.0009597481694072,-0.0020836172625422,0.0,0.0,0.0,-0.0053866859525442,60.0,-2.5613162517547607,-0.0,-6.28022007731488e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,9.003964078146964e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,9.481610322836788e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,7.003086648182943e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2036437988281,0.0,0.0,9.48160741245374e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20538330078125,0.0,0.0,0.0004497666377574,287.1102294921875,294.1499938964844,282.9765930175781,281.9672546386719,283.1177673339844,282.1324157714844,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006988163222558,8.536993334473664e-10,0.0006988154491409,-0.0015455730026587,0.0,0.0,0.0,-0.003937495406717,60.0,-2.353660821914673,-0.0,-6.275416097878407e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,9.003964078146964e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,9.481610322836788e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2068176269531,0.0,0.0,7.003086648182943e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2036437988281,0.0,0.0,9.48160741245374e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20538330078125,0.0,0.0,0.0004497666377574,287.1102294921875,294.1499938964844,282.9765930175781,281.9672546386719,283.1177673339844,282.1324157714844,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006988163222558,8.536993334473664e-10,0.0006988154491409,-0.0015455730026587,0.0,0.0,0.0,-0.003937495406717,60.0,-2.353660821914673,-0.0,-6.275416097878407e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,4.111897214897908e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,4.330027149990201e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,3.1981438951333985e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,4.330025694798678e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,0.0002053977805189,287.1102294921875,294.1499938964844,283.0549011230469,282.03399658203125,283.1178283691406,282.14410400390625,286.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004190437612123,5.288740001496706e-10,0.0004190432373434,-0.00097137526609,0.0,0.0,0.0,-0.0023632745724171,60.0,-1.5220097303390503,-0.0,-1.3087582573234613e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.205810546875,0.0,0.0,4.111897214897908e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2057189941406,0.0,0.0,4.330027149990201e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,3.1981438951333985e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2046813964844,0.0,0.0,4.330025694798678e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,0.0002053977805189,287.1102294921875,294.1499938964844,283.0549011230469,282.03399658203125,283.1178283691406,282.14410400390625,286.7417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004190437612123,5.288740001496706e-10,0.0004190432373434,-0.00097137526609,0.0,0.0,0.0,-0.0023632745724171,60.0,-1.5220097303390503,-0.0,-1.3087582573234613e-08,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2084655761719,0.0,0.0,3.458109131315723e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20831298828125,0.0,0.0,3.641556395450607e-05,297.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21063232421875,0.0,0.0,2.689641951292288e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,3.641555304056965e-05,297.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20916748046875,0.0,0.0,0.0001727397175272,287.112060546875,294.1499938964844,283.0948486328125,282.0679626464844,283.1188049316406,282.15057373046875,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684672701638,4.6086004457102087e-10,0.0003684668045025,-0.0008431421010755,0.0,0.0,0.0,-0.0020754737779498,60.0,-1.1977787017822266,-0.0,-9.256616806396778e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2111511230469,0.0,0.0,3.299701711512171e-05,297.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,3.4747456084005535e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,2.566435978224036e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098388671875,0.0,0.0,3.474744880804792e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,0.0001648269244469,287.1143493652344,294.1499938964844,283.1353454589844,282.102294921875,283.1199645996094,282.1575012207031,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488665970508,4.3702275132062596e-10,0.0003488661604933,-0.0008000740781426,0.0,0.0,0.0,-0.001965484349057,60.0,-1.0113755464553833,-0.0,-8.427994302451225e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,3.252561145927757e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,3.4251046599820256e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,2.5297711545135822e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,3.4251035685883835e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,0.0001624721626285,287.1189880371094,294.1499938964844,283.21783447265625,282.1720275878906,283.1224670410156,282.1718444824219,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465640475042,4.334650693937903e-10,0.0003465636109467,-0.0007930233259685,0.0,0.0,0.0,-0.0019520989153534,60.0,-0.8710789680480957,-0.0,-8.188903777295309e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164306640625,0.0,0.0,3.252561145927757e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,3.4251046599820256e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,2.5297711545135822e-05,297.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149353027344,0.0,0.0,3.4251035685883835e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2171936035156,0.0,0.0,0.0001624721626285,287.1189880371094,294.1499938964844,283.21783447265625,282.1720275878906,283.1224670410156,282.1718444824219,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003465640475042,4.334650693937903e-10,0.0003465636109467,-0.0007930233259685,0.0,0.0,0.0,-0.0019520989153534,60.0,-0.8710789680480957,-0.0,-8.188903777295309e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,2.920568840636406e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,3.0755003535887226e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,2.271554694743827e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,3.075499625992961e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,0.0001458884507883,287.1235046386719,294.1499938964844,283.3023986816406,282.2431640625,283.12518310546875,282.1866455078125,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003137921448796,3.9182715405594577e-10,0.0003137917665299,-0.0007163285627029,0.0,0.0,0.0,-0.0017671057721599,60.0,-0.7976880669593811,-0.0,-6.602518975995508e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212829589844,0.0,0.0,2.920568840636406e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,3.0755003535887226e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,2.271554694743827e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,3.075499625992961e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220458984375,0.0,0.0,0.0001458884507883,287.1235046386719,294.1499938964844,283.3023986816406,282.2431640625,283.12518310546875,282.1866455078125,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003137921448796,3.9182715405594577e-10,0.0003137917665299,-0.0007163285627029,0.0,0.0,0.0,-0.0017671057721599,60.0,-0.7976880669593811,-0.0,-6.602518975995508e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,5.1809656724799424e-06,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,5.455807695398107e-06,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,4.029641786473803e-06,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,5.455805876408704e-06,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,2.5879995519062504e-05,287.1281433105469,294.1499938964844,283.3889465332031,282.315673828125,283.1192626953125,282.1918029785156,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003170984564349,3.3135774679671205e-10,0.0003170981071889,-0.0005540471174754,0.0,0.0,0.0,-0.0017461064271628,60.0,-0.5012650489807129,-0.0,-2.07776365557244e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2261657714844,0.0,0.0,5.1809656724799424e-06,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255554199219,0.0,0.0,5.455807695398107e-06,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284851074219,0.0,0.0,4.029641786473803e-06,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,5.455805876408704e-06,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269592285156,0.0,0.0,2.5879995519062504e-05,287.1281433105469,294.1499938964844,283.3889465332031,282.315673828125,283.1192626953125,282.1918029785156,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003170984564349,3.3135774679671205e-10,0.0003170981071889,-0.0005540471174754,0.0,0.0,0.0,-0.0017461064271628,60.0,-0.5012650489807129,-0.0,-2.07776365557244e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,1.330312625213992e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,1.4008835933054796e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,1.0346881026634946e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,1.400883229507599e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,6.645186658715829e-05,287.1405334472656,294.1499938964844,283.4774475097656,282.389404296875,283.1241455078125,282.2037048339844,286.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417484163539,1.7729126500221068e-10,0.0001417482417309,-0.0003243535466026,0.0,0.0,0.0,-0.0007984281401149,60.0,-0.4290719330310821,-0.0,-1.3698786549554143e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2348327636719,0.0,0.0,1.330312625213992e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,1.4008835933054796e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,1.0346881026634946e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327575683594,0.0,0.0,1.400883229507599e-05,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356262207031,0.0,0.0,6.645186658715829e-05,287.1405334472656,294.1499938964844,283.4774475097656,282.389404296875,283.1241455078125,282.2037048339844,286.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417484163539,1.7729126500221068e-10,0.0001417482417309,-0.0003243535466026,0.0,0.0,0.0,-0.0007984281401149,60.0,-0.4290719330310821,-0.0,-1.3698786549554143e-09,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
