time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116700,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,1.0082955668622162e-05,297.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,1.0617841326165944e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,7.842302693461534e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,1.0617837688187136e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,5.0366452342132106e-05,287.141357421875,294.1499938964844,283.5223999023437,282.4267578125,283.12457275390625,282.2064514160156,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074366955435,1.343759686855961e-10,0.0001074365573003,-0.0002458402595948,0.0,0.0,0.0,-0.0006051600212231,60.0,-0.3355950117111206,-0.0,-7.869559448536734e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357177734375,0.0,0.0,7.588090738863684e-06,297.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.23486328125,0.0,0.0,7.99062672740547e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.23809814453125,0.0,0.0,5.901851181988604e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23358154296875,0.0,0.0,7.990624908416066e-06,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23651123046875,0.0,0.0,3.790408300119452e-05,287.1418151855469,294.1499938964844,283.5678405761719,282.4643859863281,283.12481689453125,282.2081298828125,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.085353329079226e-05,1.0112714138310608e-10,8.085343142738566e-05,-0.0001850115659181,0.0,0.0,0.0,-0.0004554246552288,60.0,-0.2568088173866272,-0.0,-4.456970070787492e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,4.631639967556112e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,4.877341325482121e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,3.6023884604219347e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,4.877339961240068e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,2.3136000891099684e-05,287.1422424316406,294.1499938964844,283.6600646972656,282.5404968261719,283.12506103515625,282.2098999023437,286.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.935116521664895e-05,6.172582583952034e-11,4.935110337100923e-05,-0.0001129271549871,0.0,0.0,0.0,-0.0002779809292405,60.0,-0.1497972756624221,-0.0,-1.66052060990296e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2359619140625,0.0,0.0,4.631639967556112e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,4.877341325482121e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,3.6023884604219347e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,4.877339961240068e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,2.3136000891099684e-05,287.1422424316406,294.1499938964844,283.6600646972656,282.5404968261719,283.12506103515625,282.2098999023437,286.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.935116521664895e-05,6.172582583952034e-11,4.935110337100923e-05,-0.0001129271549871,0.0,0.0,0.0,-0.0002779809292405,60.0,-0.1497972756624221,-0.0,-1.66052060990296e-10,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,3.238854105802602e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,3.4106701605196577e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,2.519110012144665e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,3.410669251024956e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,1.6178746591322124e-05,287.1424560546875,294.1499938964844,283.7541198730469,282.61767578125,283.1251525878906,282.2107238769531,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.45106927852612e-05,4.3164156277031296e-11,3.4510649129515514e-05,-7.896865281509236e-05,0.0,0.0,0.0,-0.0001943888200912,60.0,-0.0927048698067665,-0.0,-8.120026179225802e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,3.238854105802602e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,3.4106701605196577e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2384948730469,0.0,0.0,2.519110012144665e-06,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339782714844,0.0,0.0,3.410669251024956e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369079589844,0.0,0.0,1.6178746591322124e-05,287.1424560546875,294.1499938964844,283.7541198730469,282.61767578125,283.1251525878906,282.2107238769531,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.45106927852612e-05,4.3164156277031296e-11,3.4510649129515514e-05,-7.896865281509236e-05,0.0,0.0,0.0,-0.0001943888200912,60.0,-0.0927048698067665,-0.0,-8.120026179225802e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,2.1401765479822643e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,2.2537096810992807e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,1.664582669036463e-06,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,2.2537089989782544e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,1.0690624549170025e-05,287.142578125,294.1499938964844,283.8499450683594,282.69586181640625,283.1252136230469,282.2111511230469,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2804148102295585e-05,2.8522169001621297e-11,2.2804118998465128e-05,-5.2181236242176965e-05,0.0,0.0,0.0,-0.0001284491881961,60.0,-0.060211207717657,-0.0,-3.5454708613436026e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,2.1401765479822643e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,2.2537096810992807e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,1.664582669036463e-06,297.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,2.2537089989782544e-06,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,1.0690624549170025e-05,287.142578125,294.1499938964844,283.8499450683594,282.69586181640625,283.1252136230469,282.2111511230469,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2804148102295585e-05,2.8522169001621297e-11,2.2804118998465128e-05,-5.2181236242176965e-05,0.0,0.0,0.0,-0.0001284491881961,60.0,-0.060211207717657,-0.0,-3.5454708613436026e-11,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,1.110310222429689e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,1.1692104635585563e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,8.635751100882771e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,1.1692101224980431e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,5.546229658648372e-06,287.1426086425781,294.1499938964844,283.947509765625,282.7749938964844,283.125244140625,282.2113037109375,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830761650344355e-05,1.47972537001273e-11,1.1830746188934428e-05,-2.7071482691098936e-05,0.0,0.0,0.0,-6.663925887551159e-05,60.0,-0.0352543927729129,-0.0,-9.542527358574748e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,1.110310222429689e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,1.1692104635585563e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,8.635751100882771e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,1.1692101224980431e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,5.546229658648372e-06,287.1426086425781,294.1499938964844,283.947509765625,282.7749938964844,283.125244140625,282.2113037109375,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1830761650344355e-05,1.47972537001273e-11,1.1830746188934428e-05,-2.7071482691098936e-05,0.0,0.0,0.0,-6.663925887551159e-05,60.0,-0.0352543927729129,-0.0,-9.542527358574748e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,7.180931334005436e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353515625,0.0,0.0,7.561868642369518e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386169433594,0.0,0.0,5.585171720667859e-07,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,7.561866368632764e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,3.5870236843038583e-06,287.1426086425781,294.1499938964844,283.9969177246094,282.8149108886719,283.125244140625,282.2113342285156,286.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.651552550669294e-06,9.570133747971443e-12,7.651543455722276e-06,-1.750849150994327e-05,0.0,0.0,0.0,-4.309897485654801e-05,60.0,-0.0250720828771591,-0.0,-3.9915007063462404e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362060546875,0.0,0.0,4.191398659258994e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,4.413745671172365e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,3.2599783139630745e-07,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23406982421875,0.0,0.0,4.413744534303987e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,2.093690227411571e-06,287.1426086425781,294.1499938964844,284.0467224121094,282.8550109863281,283.125244140625,282.2113342285156,286.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.466144218895352e-06,5.5859926059720336e-12,4.466138761927141e-06,-1.0219520845566876e-05,0.0,0.0,0.0,-2.515649248380214e-05,60.0,-0.016665244475007,-0.0,-1.359854936988647e-12,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361755371094,0.0,0.0,1.9939376727506897e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,2.099713043435259e-07,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23858642578125,0.0,0.0,1.550841233211031e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,2.099712332892523e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,9.960131137631834e-07,287.142578125,294.1499938964844,284.1029968261719,282.9001770019531,283.125244140625,282.2113342285156,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.124619868482114e-06,2.657358491239825e-12,2.124617367371684e-06,-4.861611614614958e-06,0.0,0.0,0.0,-1.1967378668487072e-05,60.0,-0.0096410540863871,-0.0,-3.077498379831095e-13,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,9.34069035452012e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,9.836199410528937e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.0,7.264985413257818e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.0,9.836196568357992e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,4.6658681185363093e-07,287.1425476074219,294.1499938964844,284.1475524902344,282.93585205078125,283.125244140625,282.2113037109375,286.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.953388371286565e-07,1.2449047868956509e-12,9.953375865734415e-07,-2.277526164107257e-06,0.0,0.0,0.0,-5.606445483863354e-06,60.0,-0.0053678583353757,-0.0,-6.753558351663484e-14,0.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.050000000745058,-8.284301578065364e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.050000000745058,-8.72377059479845e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.050000000745058,-6.44334863242335e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.050000000745058,-8.72376781924089e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.050000000745058,-4.1381800208739605e-09,287.1425170898437,291.1499938964844,284.25,283.0174255371094,283.125244140625,282.2113037109375,286.7210388183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,8.812188312390392e-09,-1.1020087532125684e-14,-8.812176766070934e-09,2.0172711501231788e-08,0.0,0.0,0.0,4.963658284395933e-08,60.0,-0.0011755964951589,-0.0,-5.312347454078881e-18,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.050000000745058,-8.284301578065364e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.050000000745058,-8.72377059479845e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2385559082031,0.0,0.050000000745058,-6.44334863242335e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340087890625,0.0,0.050000000745058,-8.72376781924089e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2369384765625,0.0,0.050000000745058,-4.1381800208739605e-09,287.1425170898437,291.1499938964844,284.25,283.0174255371094,283.125244140625,282.2113037109375,286.7210388183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,8.812188312390392e-09,-1.1020087532125684e-14,-8.812176766070934e-09,2.0172711501231788e-08,0.0,0.0,0.0,4.963658284395933e-08,60.0,-0.0011755964951589,-0.0,-5.312347454078881e-18,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8865966796875,0.6336498856544495,0.050000000745058,0.0408422648906707,297.6376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88641357421875,0.6336498856544495,0.050000000745058,0.0430088713765144,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8870849609375,0.6336498856544495,0.050000000745058,0.0317662097513675,297.57879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.6336498856544495,0.050000000745058,0.0430088713765144,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8867492675781,0.6336498856544495,0.050000000745058,0.2040155529975891,286.8276062011719,291.1499938964844,284.3018493652344,283.05841064453125,292.5761413574219,294.55303955078125,286.8191223144531,1.0,0.10970488935709,0.0114748012274503,0.0114748012274503,1.0,1.0,-0.4341621398925781,8.545366654288955e-07,0.4341613054275512,-0.1315512061119079,0.0,0.0,0.0,10.213984489440918,60.0,857.9478759765625,-0.0,12.279563903808594,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.17950439453125,0.6313422322273254,0.050000000745058,0.0452361330389976,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.17950439453125,0.6313422322273254,0.050000000745058,0.0476358272135257,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795349121094,0.6313422322273254,0.050000000745058,0.035183660686016,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794738769531,0.6313422322273254,0.050000000745058,0.0476358272135257,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.17950439453125,0.6313422322273254,0.050000000745058,0.2259638607501983,287.23712158203125,291.1499938964844,284.35418701171875,283.0994873046875,293.8136291503906,297.7010192871094,287.7009582519531,1.0,0.1210939139127731,0.0229496024549007,0.0229496024549007,1.0,1.0,-0.4819978475570678,3.5587770526035456e-06,0.4819943010807037,-0.1438875198364257,0.0,0.0,0.0,12.50034236907959,60.0,1769.6868896484375,-0.0,16.68134880065918,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7898254394531,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0747985839844,1.0,0.1406054049730301,0.0458992049098014,0.0458992049098014,1.0,1.0,-0.486736536026001,3.750925316126086e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.861572265625,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0456806756556034,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0481039509177207,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7268371582031,0.5709874033927917,0.050000000745058,0.2281844317913055,288.7898254394531,291.1499938964844,284.4602355957031,283.1817932128906,293.82525634765625,297.8042297363281,289.0747985839844,1.0,0.1406054049730301,0.0458992049098014,0.0458992049098014,1.0,1.0,-0.486736536026001,3.750925316126086e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01254272460937,60.0,1730.861572265625,-0.0,23.19181060791016,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699279785156,0.5492412447929382,0.050000000745058,0.0458179302513599,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699279785156,0.5492412447929382,0.050000000745058,0.0482484847307205,297.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699279785156,0.5492412447929382,0.050000000745058,0.0356361679732799,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699279785156,0.5492412447929382,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2699279785156,0.5492412447929382,0.050000000745058,0.2288700491189956,289.3209228515625,291.1499938964844,284.513916015625,283.2229919433594,293.8246765136719,297.7774658203125,289.5667724609375,1.0,0.149013876914978,0.0573740042746067,0.0573740042746067,1.0,1.0,-0.4881990551948547,0.0001058616180671,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67989921569824,60.0,1571.169677734375,-0.0,26.34635734558105,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5324391722679138,0.050000000745058,0.045949388295412,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5324391722679138,0.050000000745058,0.0483869202435016,297.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5324391722679138,0.050000000745058,0.0357384160161018,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5324391722679138,0.050000000745058,0.0483869202435016,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7469177246094,0.5324391722679138,0.050000000745058,0.2295267134904861,289.79248046875,291.1499938964844,284.5679931640625,283.26416015625,293.8251953125,297.7561340332031,290.0169372558594,1.0,0.156581163406372,0.2458992004394531,0.2458992004394531,0.9973307251930236,1.0,-0.4896000921726227,0.0325450114905834,0.4570550620555877,-0.1133424937725067,0.0,0.0,0.0,27.19932174682617,60.0,1416.0108642578125,-0.0,29.380056381225582,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6213073730469,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7273864746094,290.80126953125,1.0,0.1694024950265884,0.6229496002197266,0.6229496002197266,0.991992175579071,1.0,-0.4921588897705078,0.1862828880548477,0.3058760166168213,0.0391000844538211,0.0,0.0,0.0,33.64043426513672,60.0,1048.5963134765625,-0.0,34.94675064086914,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369219779968,0.050000000745058,0.0461895130574703,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369219779968,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369219779968,0.050000000745058,0.0359251797199249,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369219779968,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369219779968,0.050000000745058,0.2307261824607849,290.6213073730469,291.1499938964844,284.67730712890625,283.34649658203125,293.11053466796875,297.7273864746094,290.80126953125,1.0,0.1694024950265884,0.6229496002197266,0.6229496002197266,0.991992175579071,1.0,-0.4921588897705078,0.1862828880548477,0.3058760166168213,0.0391000844538211,0.0,0.0,0.0,33.64043426513672,60.0,1048.5963134765625,-0.0,34.94675064086914,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.2317450642585754,291.051513671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10418701171875,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09862518310547,60.0,444.6324768066406,-0.0,39.74150466918945,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.0360838212072849,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03924560546875,0.4954354763031006,0.050000000745058,0.2317450642585754,291.051513671875,291.1499938964844,284.7879943847656,283.4286499023437,292.083251953125,297.7119445800781,291.10418701171875,1.0,0.179557979106903,1.0,1.0,0.9866536259651184,1.0,-0.4943322539329529,0.2159460633993148,0.2783861756324768,0.0681135356426239,0.0,0.0,0.0,39.09862518310547,60.0,444.6324768066406,-0.0,39.74150466918945,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799072265625,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.339599609375,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.1636962890625,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2682800292969,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799072265625,290.6499938964844,284.8999328613281,283.510498046875,292.1049194335937,297.703125,291.339599609375,1.0,0.1875164061784744,1.0,1.0,0.9873912930488586,1.0,-0.4961297214031219,0.2168378233909607,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.60936737060547,48.0,299.1636962890625,-0.0,43.74237823486328,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.55096435546875,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.4604339599609,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0466042608022689,297.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0362477600574493,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4925537109375,0.4834817945957184,0.050000000745058,0.2327979356050491,291.5025329589844,290.1499938964844,285.012939453125,283.5918884277344,292.15234375,297.6988830566406,291.55096435546875,1.0,0.188960388302803,1.0,1.0,0.9881289601325988,1.0,-0.496578574180603,0.2170166224241256,0.2795619368553161,0.0686432048678398,0.0,0.0,0.0,44.73508071899414,36.0,231.4604339599609,-0.0,44.74524688720703,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0465817749500274,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5869140625,0.4846983551979065,0.050000000745058,0.2326856255531311,291.595703125,290.1499938964844,285.0697937011719,283.63238525390625,292.1767883300781,297.6980895996094,291.638427734375,1.0,0.1877653896808624,1.0,1.0,0.988497793674469,1.0,-0.4963390529155731,0.2169085592031479,0.2794305086135864,0.0685945227742195,0.0,0.0,0.0,44.13382339477539,36.0,205.9361724853516,-0.0,44.20938873291016,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0490046665072441,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.0490046665072441,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702575683594,0.4872000515460968,0.050000000745058,0.2324570268392563,291.67803955078125,289.6499938964844,285.1268615722656,283.6727294921875,292.2010192871094,297.6979064941406,291.7159423828125,1.0,0.1854863762855529,1.0,1.0,0.9866385459899902,1.0,-0.4958515465259552,0.2167264223098755,0.2791251242160797,0.0685316994786262,0.0,0.0,0.0,42.91013717651367,25.0,184.4247894287109,-0.0,43.1203498840332,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0464526154100894,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7633972167969,0.491911768913269,0.050000000745058,0.2320404350757599,291.7701110839844,289.6499938964844,285.2001953125,283.7240905761719,292.2321472167969,297.6984558105469,291.80291748046875,1.0,0.1813849657773971,1.0,1.0,0.984258770942688,1.0,-0.4949629306793213,0.2163838297128677,0.2785791158676147,0.0684057995676994,0.0,0.0,0.0,40.68001174926758,25.0,161.71119689941406,-0.0,41.14093017578125,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0463951900601387,297.4890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102111816406,0.4953310787677765,0.050000000745058,0.2317535877227783,291.8164367675781,289.1499938964844,285.2415466308594,283.7528381347656,292.2498474121094,297.6990661621094,291.8468322753906,1.0,0.1785223484039306,1.0,1.0,0.9829201102256776,1.0,-0.4943510890007019,0.2161435633897781,0.2782075405120849,0.068314753472805,0.0,0.0,0.0,39.14439392089844,25.0,150.9781036376953,-0.0,39.78193664550781,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.5613021850586,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.0487379357218742,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9236145019531,0.5026421546936035,0.050000000745058,0.2311917692422866,291.9287414550781,288.6499938964844,285.3568725585937,283.8321228027344,292.2997131347656,297.7015380859375,291.9539794921875,1.0,0.1731360554695129,1.0,1.0,0.9792016744613647,1.0,-0.4931524991989136,0.2156916558742523,0.2774608433246612,0.0681527331471443,0.0,0.0,0.0,36.136863708496094,25.0,127.5613021850586,-0.0,37.1297721862793,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
