time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232727050781,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9128777384757996,1.0,-0.4922477006912231,0.2166331708431244,0.2756145298480987,0.069308616220951,0.0,0.0,0.0,33.86649703979492,25.0,105.76480865478516,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0359316319227218,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.5088858604431152,0.050000000745058,0.2307676374912262,292.0219116210937,288.1499938964844,285.4726257324219,283.9104309082031,292.3232727050781,297.7048034667969,292.0423583984375,1.0,0.168833926320076,1.0,1.0,0.9128777384757996,1.0,-0.4922477006912231,0.2166331708431244,0.2756145298480987,0.069308616220951,0.0,0.0,0.0,33.86649703979492,25.0,105.76480865478516,-0.0,35.13615036010742,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.3229064941406,297.7084350585937,292.11053466796875,1.0,0.1653900146484375,1.0,1.0,0.8465538024902344,1.0,-0.4915410876274109,0.2186114490032196,0.2729296386241913,0.0714491084218025,0.0,0.0,0.0,32.09359359741211,25.0,82.18595123291016,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147110939026,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,292.3229064941406,297.7084350585937,292.11053466796875,1.0,0.1653900146484375,1.0,1.0,0.8465538024902344,1.0,-0.4915410876274109,0.2186114490032196,0.2729296386241913,0.0714491084218025,0.0,0.0,0.0,32.09359359741211,25.0,82.18595123291016,-0.0,33.58448791503906,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.128662109375,0.758695125579834,0.151273638010025,0.1246745958924293,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5328029990196228,0.050000000745058,0.0483833253383636,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.534265398979187,0.1419385075569152,0.0359762236475944,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5328029990196228,0.050000000745058,0.0483833253383636,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.122314453125,0.5328029990196228,0.050000000745058,0.2295096665620803,292.1264038085937,287.6499938964844,285.6467590332031,284.0258483886719,292.33056640625,297.7107849121094,292.141845703125,1.0,0.1652156114578247,1.0,1.0,0.8133918642997742,1.0,-0.5843064785003662,0.2606611251831054,0.3236453533172607,0.0921442061662674,0.0,0.0,0.0,27.86761474609375,25.0,77.42991638183594,-0.0,39.03409194946289,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1645812988281,0.8082149028778076,0.1508313864469528,0.1360234320163726,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.5543398857116699,0.050000000745058,0.0482110604643821,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1639404296875,0.7784034013748169,0.1436794847249984,0.0947872102260589,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.5543398857116699,0.050000000745058,0.0482110604643821,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.5543398857116699,0.050000000745058,0.2286925166845321,292.1625366210937,287.1499938964844,285.7048645019531,284.0636901855469,292.2521057128906,297.71295166015625,292.1742553710937,1.0,0.1659536063671112,1.0,1.0,0.7300965189933777,1.0,-0.6671298742294312,0.3050678968429565,0.3620619773864746,0.1204886585474014,0.0,0.0,0.0,24.229883193969727,25.0,61.80345916748047,-0.0,44.362579345703125,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12506103515625,0.8134909272193909,0.1530739665031433,0.1376319825649261,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.139404296875,0.556151270866394,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12554931640625,0.7987957000732422,0.1445806473493576,0.1013950780034065,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.139404296875,0.556151270866394,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.139404296875,0.556151270866394,0.050000000745058,0.2286322116851806,292.1294860839844,286.6499938964844,285.821044921875,284.1383361816406,291.4399108886719,297.7143249511719,292.0940856933594,1.0,0.1664849072694778,1.0,1.0,0.5635057687759399,1.0,-0.6768962740898132,0.3640589118003845,0.3128373622894287,0.1776309609413147,0.0,0.0,0.0,24.008588790893555,25.0,-176.56089782714844,-0.0,45.27340698242188,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.12506103515625,0.8134909272193909,0.1530739665031433,0.1376319825649261,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.139404296875,0.556151270866394,0.050000000745058,0.0481983460485935,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.12554931640625,0.7987957000732422,0.1445806473493576,0.1013950780034065,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.139404296875,0.556151270866394,0.050000000745058,0.0481983460485935,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.139404296875,0.556151270866394,0.050000000745058,0.2286322116851806,292.1294860839844,286.6499938964844,285.821044921875,284.1383361816406,291.4399108886719,297.7143249511719,292.0940856933594,1.0,0.1664849072694778,1.0,1.0,0.5635057687759399,1.0,-0.6768962740898132,0.3640589118003845,0.3128373622894287,0.1776309609413147,0.0,0.0,0.0,24.008588790893555,25.0,-176.56089782714844,-0.0,45.27340698242188,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5435485839844,0.8711105585098267,0.1615367531776428,0.086723506450653,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6143798828125,0.7046808004379272,0.050000000745058,0.047626931220293,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54364013671875,0.8711105585098267,0.1500796973705291,0.0674516186118125,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6143798828125,0.7046808004379272,0.050000000745058,0.047626931220293,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5267639160156,0.9386339783668518,0.1354638785123825,0.5329921841621399,291.5161437988281,286.1499938964844,285.9370422363281,284.2115478515625,289.44097900390625,297.67578125,291.37664794921875,1.0,0.1736422777175903,1.0,1.0,0.396915078163147,1.0,-0.9389209747314452,0.6701996922492981,0.2687212228775024,0.4344885647296905,0.0,0.0,0.0,12.27522087097168,45.0,-992.27783203125,-0.0,66.68997192382812,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5435485839844,0.8711105585098267,0.1615367531776428,0.086723506450653,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6143798828125,0.7046808004379272,0.050000000745058,0.047626931220293,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.54364013671875,0.8711105585098267,0.1500796973705291,0.0674516186118125,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6143798828125,0.7046808004379272,0.050000000745058,0.047626931220293,297.6698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5267639160156,0.9386339783668518,0.1354638785123825,0.5329921841621399,291.5161437988281,286.1499938964844,285.9370422363281,284.2115478515625,289.44097900390625,297.67578125,291.37664794921875,1.0,0.1736422777175903,1.0,1.0,0.396915078163147,1.0,-0.9389209747314452,0.6701996922492981,0.2687212228775024,0.4344885647296905,0.0,0.0,0.0,12.27522087097168,45.0,-992.27783203125,-0.0,66.68997192382812,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6837158203125,0.8731231689453125,0.1672385036945343,0.0879774764180183,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79168701171875,0.7028315663337708,0.050000000745058,0.0476296618580818,297.7032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6837158203125,0.8731231689453125,0.1540223807096481,0.0684269294142723,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.79168701171875,0.7028315663337708,0.050000000745058,0.0476296618580818,297.6153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562194824219,0.9637850522994996,0.1346061080694198,0.5773842334747314,290.6436462402344,286.1499938964844,286.0170593261719,284.26123046875,287.95855712890625,297.6217346191406,290.4654235839844,1.0,0.1833342313766479,1.0,1.0,0.287148505449295,1.0,-0.9948986768722534,0.8372831344604492,0.1576155722141266,0.5903639793395996,0.0,0.0,0.0,13.032170295715332,45.0,-1558.64404296875,-0.0,78.13348388671875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2325744628906,0.8738535642623901,0.1689750403165817,0.0884356349706649,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3497009277344,0.7021618485450745,0.050000000745058,0.0476305782794952,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2325744628906,0.8738535642623901,0.1552382856607437,0.0687832683324813,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3497009277344,0.7021618485450745,0.050000000745058,0.0476305782794952,297.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.198974609375,0.9774613380432128,0.1336759626865387,0.6047693490982056,290.1874084472656,286.1499938964844,286.0527038574219,284.2831726074219,287.4542541503906,297.609130859375,290.0081481933594,1.0,0.18904410302639,1.0,1.0,0.2381490468978881,1.0,-1.029571771621704,0.9117541313171388,0.1178176403045654,0.658061683177948,0.0,0.0,0.0,13.496217727661133,65.0,-1726.298583984375,-0.0,85.74034881591797,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.9579440951347352,0.1662196815013885,0.1516576707363128,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.91473388671875,0.6369999647140503,0.050000000745058,0.047787070274353,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76025390625,0.9246976971626282,0.1514850705862045,0.1074242144823074,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91473388671875,0.6369999647140503,0.050000000745058,0.047787070274353,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.773193359375,0.8740621209144592,0.1295216232538223,0.5886622071266174,288.75372314453125,286.1499938964844,286.1679077148437,284.3530578613281,286.2314453125,297.60272216796875,288.5980529785156,1.0,0.2117706835269928,1.0,1.0,0.0793830156326294,1.0,-1.1279850006103516,1.124205470085144,0.0037795754615217,0.8548113703727722,0.0,0.0,0.0,18.85586929321289,68.0,-1886.36669921875,-0.0,118.4599609375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.9579440951347352,0.1662196815013885,0.1516576707363128,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.91473388671875,0.6369999647140503,0.050000000745058,0.047787070274353,297.5872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.76025390625,0.9246976971626282,0.1514850705862045,0.1074242144823074,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.91473388671875,0.6369999647140503,0.050000000745058,0.047787070274353,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.773193359375,0.8740621209144592,0.1295216232538223,0.5886622071266174,288.75372314453125,286.1499938964844,286.1679077148437,284.3530578613281,286.2314453125,297.60272216796875,288.5980529785156,1.0,0.2117706835269928,1.0,1.0,0.0793830156326294,1.0,-1.1279850006103516,1.124205470085144,0.0037795754615217,0.8548113703727722,0.0,0.0,0.0,18.85586929321289,68.0,-1886.36669921875,-0.0,118.4599609375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.5747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1308898925781,0.8528070449829102,0.1604846715927124,0.1473943591117859,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608337402344,0.5744302272796631,0.050000000745058,0.0480806678533554,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356201171875,0.8299971222877502,0.1480524837970733,0.1052243635058403,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608337402344,0.5744302272796631,0.050000000745058,0.0480806678533554,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.14520263671875,0.7891461253166199,0.1270164102315902,0.5795065760612488,288.1303100585937,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5341491699219,288.0277404785156,1.0,0.2209488451480865,1.0,1.0,0.0,1.0,-1.1140632629394531,1.1140612363815308,2.069820993710892e-06,0.8444488644599915,0.0,0.0,0.0,26.05290412902832,68.0,-1644.6082763671875,-0.0,128.23487854003906,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7525939941406,0.7989531755447388,0.1563203632831573,0.1432640552520752,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.535673975944519,0.050000000745058,0.0483548417687416,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7552795410156,0.7783278822898865,0.1452216804027557,0.1032347232103347,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319091796875,0.535673975944519,0.050000000745058,0.0483548417687416,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7613220214844,0.7405862212181091,0.1245636492967605,0.5696123838424683,287.7518005371094,286.1499938964844,286.2824401855469,284.421142578125,286.2766418457031,297.4700927734375,287.6830444335937,1.0,0.2289004623889923,1.0,1.0,0.0,1.0,-1.0954982042312622,1.0954972505569458,1.0705311979108956e-06,0.8294368386268616,0.0,0.0,0.0,32.74220275878906,56.0,-1289.6058349609375,-0.0,136.0041046142578,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4637145996094,0.7735849618911743,0.1533045023679733,0.1400723755359649,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5132751464844,0.585211992263794,0.1087538227438926,0.0644848123192787,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.46563720703125,0.7555453777313232,0.142897143959999,0.1014733910560607,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202331542969,0.5210058689117432,0.050000000745058,0.0484983697533607,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.7201043367385864,0.1222245693206787,0.5591121315956116,287.4626770019531,286.1499938964844,286.3434753417969,284.4568176269531,286.337646484375,297.4248046875,287.4090576171875,1.0,0.2341546416282653,1.0,1.0,0.0,1.0,-1.0964101552963257,1.0964090824127195,1.0713488336477894e-06,0.8293103575706482,0.0,0.0,0.0,36.37199020385742,56.0,-980.6871948242188,-0.0,143.02239990234375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.25347900390625,0.7697076201438904,0.1515673398971557,0.1381409019231796,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2650451660156,0.6794013381004333,0.1053620278835296,0.0997950285673141,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550964355469,0.7523404955863953,0.1413808763027191,0.1002527177333831,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3012084960937,0.5208038687705994,0.050000000745058,0.048500370234251,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2592163085937,0.7163994312286377,0.1204761490225792,0.5507059693336487,287.2516174316406,286.25,286.39617919921875,284.4872741699219,286.3905639648437,297.3852233886719,287.2088317871094,1.0,0.237805888056755,1.0,1.0,0.0,1.0,-1.1249850988388062,1.1249839067459106,1.1184587265233858e-06,0.8531327247619629,0.0,0.0,0.0,36.82652282714844,44.0,-780.4041748046875,-0.0,151.68255615234375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.7490257620811462,0.1495076417922973,0.1359221935272216,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.6536015868186951,0.0977588891983032,0.0954324826598167,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708557128906,0.7327464818954468,0.1391418427228927,0.0985497087240219,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.5082567930221558,0.050000000745058,0.0486540310084819,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730529785156,0.6935997009277344,0.1173662319779396,0.5363736748695374,286.9691772460937,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.9474792480469,1.0,0.2394130080938339,1.0,1.0,0.0,1.0,-1.0980286598205566,1.098027586936951,1.0745669669631752e-06,0.8314394950866699,0.0,0.0,0.0,40.35091781616211,32.0,-430.3087768554688,-0.0,150.8801727294922,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.97003173828125,0.7490257620811462,0.1495076417922973,0.1359221935272216,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9757080078125,0.6536015868186951,0.0977588891983032,0.0954324826598167,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9708557128906,0.7327464818954468,0.1391418427228927,0.0985497087240219,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9937744140625,0.5082567930221558,0.050000000745058,0.0486540310084819,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730529785156,0.6935997009277344,0.1173662319779396,0.5363736748695374,286.9691772460937,286.3500061035156,286.50897216796875,284.5513610839844,286.5032653808594,297.32879638671875,286.9474792480469,1.0,0.2394130080938339,1.0,1.0,0.0,1.0,-1.0980286598205566,1.098027586936951,1.0745669669631752e-06,0.8314394950866699,0.0,0.0,0.0,40.35091781616211,32.0,-430.3087768554688,-0.0,150.8801727294922,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.7499533891677856,0.1491503268480301,0.1352411955595016,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.6441019773483276,0.093272179365158,0.0904853343963623,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.7325690984725952,0.1380716115236282,0.0976005420088768,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.5098639130592346,0.050000000745058,0.0486325323581695,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.6907843351364136,0.1152177527546882,0.5255886912345886,286.8311767578125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2934875488281,286.8214111328125,1.0,0.2355893701314926,1.0,1.0,0.0,1.0,-1.0771598815917969,1.077158808708191,1.0412926485514618e-06,0.8145313858985901,0.0,0.0,0.0,39.525856018066406,25.0,-210.62208557128903,-0.0,143.7135009765625,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8315124511719,0.7499533891677856,0.1491503268480301,0.1352411955595016,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.6441019773483276,0.093272179365158,0.0904853343963623,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319091796875,0.7325690984725952,0.1380716115236282,0.0976005420088768,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.5098639130592346,0.050000000745058,0.0486325323581695,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8329772949219,0.6907843351364136,0.1152177527546882,0.5255886912345886,286.8311767578125,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.2934875488281,286.8214111328125,1.0,0.2355893701314926,1.0,1.0,0.0,1.0,-1.0771598815917969,1.077158808708191,1.0412926485514618e-06,0.8145313858985901,0.0,0.0,0.0,39.525856018066406,25.0,-210.62208557128903,-0.0,143.7135009765625,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.7620075345039368,0.1498731821775436,0.1355728209018707,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823181152344,0.647129237651825,0.090785302221775,0.0876202955842018,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7422844171524048,0.1377873569726944,0.0971995964646339,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5185877680778503,0.050000000745058,0.0485254600644111,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.6987215280532837,0.1138334423303604,0.5180622935295105,286.781494140625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763977050781,286.7796936035156,1.0,0.2298545390367508,1.0,1.0,0.0,1.0,-1.0644729137420654,1.0644718408584597,1.0213891528110253e-06,0.8042404055595398,0.0,0.0,0.0,36.6464729309082,25.0,-74.37728881835938,-0.0,135.1578369140625,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78155517578125,0.7620075345039368,0.1498731821775436,0.1355728209018707,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7823181152344,0.647129237651825,0.090785302221775,0.0876202955842018,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816467285156,0.7422844171524048,0.1377873569726944,0.0971995964646339,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7844543457031,0.5185877680778503,0.050000000745058,0.0485254600644111,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78192138671875,0.6987215280532837,0.1138334423303604,0.5180622935295105,286.781494140625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2763977050781,286.7796936035156,1.0,0.2298545390367508,1.0,1.0,0.0,1.0,-1.0644729137420654,1.0644718408584597,1.0213891528110253e-06,0.8042404055595398,0.0,0.0,0.0,36.6464729309082,25.0,-74.37728881835938,-0.0,135.1578369140625,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77960205078125,0.7689254283905029,0.1505148857831955,0.1360222250223159,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.6499667167663574,0.0900034978985786,0.0866994485259056,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795715332031,0.7478032112121582,0.1378522515296936,0.097162440419197,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.5232580900192261,0.050000000745058,0.0484743677079677,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.7033560276031494,0.1133655235171318,0.5154012441635132,286.77960205078125,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2723083496094,286.7807006835937,1.0,0.227513387799263,1.0,1.0,0.0,1.0,-1.0606058835983276,1.0606049299240112,1.0153686389458016e-06,0.8010984063148499,0.0,0.0,0.0,35.30183410644531,25.0,-27.02855682373047,-0.0,131.74386596679688,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890319824219,0.7758743166923523,0.1512985229492187,0.136618509888649,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7881164550781,0.653082549571991,0.0894290506839752,0.0860129594802856,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7889099121094,0.7532879114151001,0.1380199939012527,0.0972099974751472,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7866516113281,0.5277467370033264,0.050000000745058,0.0484287180006504,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.7079024910926819,0.1130163446068763,0.5133510828018188,286.7890930175781,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.27032470703125,286.79254150390625,1.0,0.2254399210214615,1.0,1.0,0.0,1.0,-1.058038353919983,1.058037281036377,1.0113832331626329e-06,0.7990111708641052,0.0,0.0,0.0,34.11213302612305,25.0,10.277691841125488,-0.0,128.9554443359375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7901511788368225,0.1532028019428253,0.1381511241197586,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601661443710327,0.0887109041213989,0.0851218327879905,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.7645241618156433,0.1385883092880249,0.0974940583109855,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.5365355014801025,0.050000000745058,0.0483476072549819,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.7167419791221619,0.1125969663262367,0.510675311088562,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2707824707031,286.8400573730469,1.0,0.2220276147127151,1.0,1.0,0.0,1.0,-1.055838942527771,1.0558379888534546,1.0079726280309842e-06,0.7972165942192078,0.0,0.0,0.0,32.029422760009766,25.0,62.84213638305664,-0.0,124.6665267944336,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8332214355469,0.7901511788368225,0.1532028019428253,0.1381511241197586,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.6601661443710327,0.0887109041213989,0.0851218327879905,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.7645241618156433,0.1385883092880249,0.0974940583109855,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8273620605469,0.5365355014801025,0.050000000745058,0.0483476072549819,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321533203125,0.7167419791221619,0.1125969663262367,0.510675311088562,286.8332824707031,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2707824707031,286.8400573730469,1.0,0.2220276147127151,1.0,1.0,0.0,1.0,-1.055838942527771,1.0558379888534546,1.0079726280309842e-06,0.7972165942192078,0.0,0.0,0.0,32.029422760009766,25.0,62.84213638305664,-0.0,124.6665267944336,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8044189810752869,0.1554617285728454,0.1400386095046997,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6677730083465576,0.088372103869915,0.0846544206142425,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7757523059844971,0.1393803507089615,0.0979613736271858,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448470115661621,0.050000000745058,0.0482791997492313,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.7249498963356018,0.1124543249607086,0.509427547454834,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752685546875,286.9094543457031,1.0,0.2194554805755615,1.0,1.0,0.0,1.0,-1.0565237998962402,1.0565227270126345,1.0090227533510188e-06,0.7977601289749146,0.0,0.0,0.0,30.30595970153809,25.0,95.0763702392578,-0.0,121.7367172241211,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8044189810752869,0.1554617285728454,0.1400386095046997,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.6677730083465576,0.088372103869915,0.0846544206142425,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.7757523059844971,0.1393803507089615,0.0979613736271858,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8925170898437,0.5448470115661621,0.050000000745058,0.0482791997492313,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990783691406,0.7249498963356018,0.1124543249607086,0.509427547454834,286.9006042480469,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2752685546875,286.9094543457031,1.0,0.2194554805755615,1.0,1.0,0.0,1.0,-1.0565237998962402,1.0565227270126345,1.0090227533510188e-06,0.7977601289749146,0.0,0.0,0.0,30.30595970153809,25.0,95.0763702392578,-0.0,121.7367172241211,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177493810653687,0.1580090224742889,0.1422041952610016,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754180788993835,0.0882686376571655,0.0844492837786674,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7866318821907043,0.1403220295906067,0.0985527262091636,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5525129437446594,0.050000000745058,0.0482218749821186,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326659560203552,0.1125023588538169,0.5091747045516968,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2816772460937,286.9920959472656,1.0,0.217570275068283,1.0,1.0,0.0,1.0,-1.059213638305664,1.0592126846313477,1.013178803077608e-06,0.7999287247657776,0.0,0.0,0.0,28.88947868347168,25.0,114.45828247070312,-0.0,119.83775329589844,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8177493810653687,0.1580090224742889,0.1422041952610016,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9785461425781,0.6754180788993835,0.0882686376571655,0.0844492837786674,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.7866318821907043,0.1403220295906067,0.0985527262091636,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5525129437446594,0.050000000745058,0.0482218749821186,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.7326659560203552,0.1125023588538169,0.5091747045516968,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.2816772460937,286.9920959472656,1.0,0.217570275068283,1.0,1.0,0.0,1.0,-1.059213638305664,1.0592126846313477,1.013178803077608e-06,0.7999287247657776,0.0,0.0,0.0,28.88947868347168,25.0,114.45828247070312,-0.0,119.83775329589844,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301979303359985,0.1609015762805938,0.1446724236011505,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828595995903015,0.0883244201540947,0.0844192877411842,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969798445701599,0.1413681954145431,0.0992308929562568,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594878196716309,0.050000000745058,0.0481737218797206,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.739993691444397,0.1126844510436058,0.5096245408058167,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29083251953125,287.0824890136719,1.0,0.216250792145729,1.0,1.0,0.0,1.0,-1.0634357929229736,1.0634347200393677,1.0197286428592631e-06,0.803337812423706,0.0,0.0,0.0,27.72542381286621,25.0,125.61070251464844,-0.0,118.75267028808594,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8301979303359985,0.1609015762805938,0.1446724236011505,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.6828595995903015,0.0883244201540947,0.0844192877411842,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969798445701599,0.1413681954145431,0.0992308929562568,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615539550781,0.5594878196716309,0.050000000745058,0.0481737218797206,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.739993691444397,0.1126844510436058,0.5096245408058167,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.29083251953125,287.0824890136719,1.0,0.216250792145729,1.0,1.0,0.0,1.0,-1.0634357929229736,1.0634347200393677,1.0197286428592631e-06,0.803337812423706,0.0,0.0,0.0,27.72542381286621,25.0,125.61070251464844,-0.0,118.75267028808594,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.836331307888031,0.1624570339918136,0.1460182666778564,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6864587068557739,0.0883968248963356,0.0844534039497375,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8019173741340637,0.1419196873903274,0.0995941907167434,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080322265625,0.5627145767211914,0.050000000745058,0.0481525734066963,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435235381126404,0.1128136590123176,0.5100494623184204,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.29595947265625,287.12939453125,1.0,0.2157717198133468,1.0,1.0,0.0,1.0,-1.066012620925903,1.0660115480422974,1.0237404239887835e-06,0.8054195046424866,0.0,0.0,0.0,27.22372436523437,25.0,129.06661987304688,-0.0,118.46395111083984,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
