time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120960,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8424339890480042,0.1640674918889999,0.1474200338125229,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620483398437,0.6899564862251282,0.0884927883744239,0.0845134928822517,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.806675374507904,0.142485499382019,0.0999698564410209,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.565767765045166,0.050000000745058,0.0481331571936607,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.746963620185852,0.1129656136035919,0.5105865597724915,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.2987976074219,287.1769714355469,1.0,0.2153974622488021,1.0,1.0,0.0,1.0,-1.0688393115997314,1.0688382387161257,1.028153292281786e-06,0.8077033758163452,0.0,0.0,0.0,26.76931381225586,25.0,131.4827117919922,-0.0,118.31942749023438,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.8521658182144165,0.1667438745498657,0.1497601568698883,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953340768814087,0.0886875614523887,0.08465476334095,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.8136955499649048,0.1434148102998733,0.1005916520953178,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.570311963558197,0.050000000745058,0.0481052584946155,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7522958517074585,0.113250233232975,0.5116594433784485,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3034973144531,287.2538757324219,1.0,0.2149919122457504,1.0,1.0,0.0,1.0,-1.0738179683685305,1.073817014694214,1.0359560747019714e-06,0.8117262125015259,0.0,0.0,0.0,26.12864875793457,25.0,133.68104553222656,-0.0,118.3530731201172,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8545937538146973,0.1674304753541946,0.1503621488809585,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966351866722107,0.0887431725859642,0.0846976488828659,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8153459429740906,0.1436509639024734,0.10075044631958,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713849663734436,0.050000000745058,0.048098836094141,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535954713821411,0.113328106701374,0.5119631886482239,287.2621154785156,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.30474853515625,287.273193359375,1.0,0.2149240672588348,1.0,1.0,0.0,1.0,-1.075139403343201,1.0751383304595947,1.0380335879744962e-06,0.8127939701080322,0.0,0.0,0.0,25.983497619628903,25.0,133.97250366210938,-0.0,118.40724182128906,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666773438453674,0.1709639132022857,0.1534670293331146,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028669714927673,0.0890575349330902,0.0849515497684478,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8231138586997986,0.1448502242565155,0.1015608608722686,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.576381266117096,0.050000000745058,0.0480697005987167,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598764896392822,0.1137512400746345,0.5136601328849792,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.311279296875,287.3695373535156,1.0,0.2147654742002487,1.0,1.0,0.0,1.0,-1.0821452140808103,1.0821441411972046,1.0490932709217304e-06,0.8184545040130615,0.0,0.0,0.0,25.33883285522461,25.0,134.22927856445312,-0.0,118.92415618896484,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.8666773438453674,0.1709639132022857,0.1534670293331146,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3546142578125,0.7028669714927673,0.0890575349330902,0.0849515497684478,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8231138586997986,0.1448502242565155,0.1015608608722686,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.576381266117096,0.050000000745058,0.0480697005987167,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.7598764896392822,0.1137512400746345,0.5136601328849792,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,287.5451965332031,297.311279296875,287.3695373535156,1.0,0.2147654742002487,1.0,1.0,0.0,1.0,-1.0821452140808103,1.0821441411972046,1.0490932709217304e-06,0.8184545040130615,0.0,0.0,0.0,25.33883285522461,25.0,134.22927856445312,-0.0,118.92415618896484,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786429166793823,0.1746512353420257,0.1567168682813644,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086686491966248,0.0894224867224693,0.0852603539824485,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302789926528931,0.1460722535848617,0.1023919954895973,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808261632919312,0.050000000745058,0.0480447746813297,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658110857009888,0.1142192482948303,0.5155935883522034,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31817626953125,287.4652404785156,1.0,0.2148634046316146,1.0,1.0,0.0,1.0,-1.0897046327590942,1.0897035598754885,1.0611119023451463e-06,0.8245605230331421,0.0,0.0,0.0,24.80887031555176,25.0,133.4345245361328,-0.0,119.7921905517578,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786429166793823,0.1746512353420257,0.1567168682813644,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086686491966248,0.0894224867224693,0.0852603539824485,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302789926528931,0.1460722535848617,0.1023919954895973,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808261632919312,0.050000000745058,0.0480447746813297,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658110857009888,0.1142192482948303,0.5155935883522034,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.31817626953125,287.4652404785156,1.0,0.2148634046316146,1.0,1.0,0.0,1.0,-1.0897046327590942,1.0897035598754885,1.0611119023451463e-06,0.8245605230331421,0.0,0.0,0.0,24.80887031555176,25.0,133.4345245361328,-0.0,119.7921905517578,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904293179512024,0.1784796714782714,0.1600994020700454,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139173746109009,0.0898286700248718,0.0856137424707412,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8370062112808228,0.1473094671964645,0.1032374575734138,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5847880244255066,0.050000000745058,0.0480232909321785,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.771416187286377,0.1147232726216316,0.5177135467529297,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3253479003906,287.5605773925781,1.0,0.2151740491390228,1.0,1.0,0.0,1.0,-1.0977221727371216,1.0977210998535156,1.073954081221018e-06,0.8310323357582092,0.0,0.0,0.0,24.372772216796875,25.0,132.80313110351562,-0.0,120.95648193359376,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904293179512024,0.1784796714782714,0.1600994020700454,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139173746109009,0.0898286700248718,0.0856137424707412,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.8370062112808228,0.1473094671964645,0.1032374575734138,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5847880244255066,0.050000000745058,0.0480232909321785,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.771416187286377,0.1147232726216316,0.5177135467529297,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3253479003906,287.5605773925781,1.0,0.2151740491390228,1.0,1.0,0.0,1.0,-1.0977221727371216,1.0977210998535156,1.073954081221018e-06,0.8310323357582092,0.0,0.0,0.0,24.372772216796875,25.0,132.80313110351562,-0.0,120.95648193359376,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962439894676208,0.1804436892271042,0.1618366986513137,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163411974906921,0.0900451242923736,0.085804596543312,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402444124221802,0.1479324996471405,0.103664219379425,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866140723228455,0.050000000745058,0.0480136051774024,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741097807884216,0.1149870529770851,0.5188332200050354,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3289794921875,287.6081848144531,1.0,0.2153968513011932,1.0,1.0,0.0,1.0,-1.1018810272216797,1.1018799543380735,1.0806538739416285e-06,0.8343873023986816,0.0,0.0,0.0,24.18379211425781,25.0,132.56834411621094,-0.0,121.635009765625,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9020039439201356,0.1824404299259185,0.1636041402816772,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186636328697205,0.090269923210144,0.0860041454434394,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.8434150815010071,0.1485582590103149,0.1040933728218078,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.5883500576019287,0.050000000745058,0.0480045191943645,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767395973205566,0.1152581721544265,0.519989550113678,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.3326416015625,287.6557312011719,1.0,0.2156596332788467,1.0,1.0,0.0,1.0,-1.1061339378356934,1.1061328649520874,1.0875328371184878e-06,0.8378167748451233,0.0,0.0,0.0,24.011463165283203,25.0,132.37779235839844,-0.0,122.3722686767578,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139989614486694,0.1865301579236984,0.1672269701957702,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230830788612366,0.0907432660460472,0.0864276215434074,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495981097221375,0.1498177200555801,0.1049583628773689,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5915921330451965,0.050000000745058,0.0479878559708595,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.781839907169342,0.1158213093876838,0.5224046111106873,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3400573730469,287.7507019042969,1.0,0.2162913978099823,1.0,1.0,0.0,1.0,-1.1149076223373413,1.1149065494537354,1.1018121313099982e-06,0.8448885679244995,0.0,0.0,0.0,23.709278106689453,25.0,132.10296630859375,-0.0,124.00813293457033,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.9139989614486694,0.1865301579236984,0.1672269701957702,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230830788612366,0.0907432660460472,0.0864276215434074,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.8495981097221375,0.1498177200555801,0.1049583628773689,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5915921330451965,0.050000000745058,0.0479878559708595,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.781839907169342,0.1158213093876838,0.5224046111106873,287.7402038574219,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3400573730469,287.7507019042969,1.0,0.2162913978099823,1.0,1.0,0.0,1.0,-1.1149076223373413,1.1149065494537354,1.1018121313099982e-06,0.8448885679244995,0.0,0.0,0.0,23.709278106689453,25.0,132.10296630859375,-0.0,124.00813293457033,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267032742500304,0.1907832026481628,0.1709786355495453,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273175120353699,0.0912522375583648,0.0868839845061302,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556414842605591,0.1510899513959884,0.1058325618505477,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.59459388256073,0.050000000745058,0.0479727648198604,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867869138717651,0.1164116784930229,0.5249500870704651,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471984863281,287.8456115722656,1.0,0.2170485407114029,1.0,1.0,0.0,1.0,-1.1240447759628296,1.124043583869934,1.1168115179316374e-06,0.8522502779960632,0.0,0.0,0.0,23.45287132263184,25.0,131.9353790283203,-0.0,125.84490203857422,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267032742500304,0.1907832026481628,0.1709786355495453,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273175120353699,0.0912522375583648,0.0868839845061302,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556414842605591,0.1510899513959884,0.1058325618505477,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.59459388256073,0.050000000745058,0.0479727648198604,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867869138717651,0.1164116784930229,0.5249500870704651,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3471984863281,287.8456115722656,1.0,0.2170485407114029,1.0,1.0,0.0,1.0,-1.1240447759628296,1.124043583869934,1.1168115179316374e-06,0.8522502779960632,0.0,0.0,0.0,23.45287132263184,25.0,131.9353790283203,-0.0,125.84490203857422,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.939882516860962,0.1953202486038208,0.1749718636274337,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316223978996277,0.0918140411376953,0.0873881503939628,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617680668830872,0.1523830443620681,0.1067207381129264,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975302457809448,0.050000000745058,0.0479583069682121,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917807698249817,0.1170318722724914,0.5276274085044861,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548889160156,287.9404602050781,1.0,0.2179176956415176,1.0,1.0,0.0,1.0,-1.1337050199508667,1.1337038278579712,1.1328085065542837e-06,0.8600243330001831,0.0,0.0,0.0,23.220577239990234,25.0,131.8473663330078,-0.0,127.88793182373048,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.939882516860962,0.1953202486038208,0.1749718636274337,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316223978996277,0.0918140411376953,0.0873881503939628,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617680668830872,0.1523830443620681,0.1067207381129264,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975302457809448,0.050000000745058,0.0479583069682121,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917807698249817,0.1170318722724914,0.5276274085044861,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.3548889160156,287.9404602050781,1.0,0.2179176956415176,1.0,1.0,0.0,1.0,-1.1337050199508667,1.1337038278579712,1.1328085065542837e-06,0.8600243330001831,0.0,0.0,0.0,23.220577239990234,25.0,131.8473663330078,-0.0,127.88793182373048,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528918862342834,0.2000366300344467,0.1791528612375259,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360261678695679,0.0924218818545341,0.0879388004541397,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.867974042892456,0.1536941826343536,0.1076226308941841,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004030704498291,0.050000000745058,0.0479444339871406,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968225479125977,0.1176839843392372,0.5304504632949829,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629455566406,288.0353088378906,1.0,0.2188898622989654,1.0,1.0,0.0,1.0,-1.14383864402771,1.1438374519348145,1.1497338618937647e-06,0.8681572675704956,0.0,0.0,0.0,23.0106143951416,25.0,131.8130340576172,-0.0,130.12738037109375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9528918862342834,0.2000366300344467,0.1791528612375259,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360261678695679,0.0924218818545341,0.0879388004541397,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.867974042892456,0.1536941826343536,0.1076226308941841,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004030704498291,0.050000000745058,0.0479444339871406,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968225479125977,0.1176839843392372,0.5304504632949829,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3629455566406,288.0353088378906,1.0,0.2188898622989654,1.0,1.0,0.0,1.0,-1.14383864402771,1.1438374519348145,1.1497338618937647e-06,0.8681572675704956,0.0,0.0,0.0,23.0106143951416,25.0,131.8130340576172,-0.0,130.12738037109375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.959151804447174,0.2024432271718979,0.1812899857759475,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382581233978271,0.092740923166275,0.0882291048765182,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710916042327881,0.1543558537960052,0.108078084886074,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018077731132507,0.050000000745058,0.0479377470910549,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0704650878906,0.7993478775024414,0.1180214136838913,0.5319149494171143,288.0725402832031,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3669738769531,288.082763671875,1.0,0.2194106429815292,1.0,1.0,0.0,1.0,-1.1490486860275269,1.149047613143921,1.1584916137508117e-06,0.8723273277282715,0.0,0.0,0.0,22.91422843933105,25.0,131.806640625,-0.0,131.31417846679688,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.965200662612915,0.2048787772655487,0.1834540963172912,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.740513801574707,0.0930697172880172,0.0885288566350936,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8742191791534424,0.1550215780735016,0.1085364669561386,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031931638717651,0.050000000745058,0.0479312129318714,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.8018761277198792,0.1183660551905632,0.533413290977478,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3709411621094,288.13018798828125,1.0,0.2199528813362121,1.0,1.0,0.0,1.0,-1.1543468236923218,1.1543456315994265,1.1674368352032616e-06,0.8765606880187988,0.0,0.0,0.0,22.8231258392334,25.0,131.80467224121094,-0.0,132.54379272460938,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.975275456905365,0.2092325836420059,0.1873241662979126,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445554137229919,0.0936716496944427,0.0890789404511451,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797549605369568,0.1562034338712692,0.1093504354357719,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055936813354492,0.050000000745058,0.0479200258851051,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063361048698425,0.1189895644783973,0.5361287593841553,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,288.37432861328125,297.3778076171875,288.2136535644531,1.0,0.2209561020135879,1.0,1.0,0.0,1.0,-1.1638752222061155,1.1638740301132202,1.1836286830657627e-06,0.8841608762741089,0.0,0.0,0.0,22.67428207397461,25.0,131.80812072753906,-0.0,134.80874633789062,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9765900373458862,0.2098327130079269,0.1878577768802642,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451146245002747,0.0937559753656387,0.0891561210155487,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8805136680603027,0.1563656330108642,0.1094621643424034,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059180498123169,0.050000000745058,0.0479185245931148,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069409728050232,0.1190762221813201,0.5365065932273865,288.2149658203125,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3787536621094,288.2250366210937,1.0,0.2210974842309951,1.0,1.0,0.0,1.0,-1.1651941537857056,1.16519296169281,1.1858804782605148e-06,0.8852114677429199,0.0,0.0,0.0,22.655010223388672,25.0,131.80906677246094,-0.0,135.1273651123047,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869842529296876,0.214893490076065,0.1923580020666122,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498719692230225,0.0944790914654731,0.0898190066218376,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868913054466248,0.1577276140451431,0.1104003489017486,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086100339889526,0.050000000745058,0.0479062050580978,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119155168533325,0.1198135688900947,0.5397243499755859,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223161906003952,1.0,1.0,0.0,1.0,-1.1763650178909302,1.176363825798035,1.2050949180775206e-06,0.8941448926925659,0.0,0.0,0.0,22.502695083618164,25.0,131.8195343017578,-0.0,137.87222290039062,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.9869842529296876,0.214893490076065,0.1923580020666122,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498719692230225,0.0944790914654731,0.0898190066218376,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868913054466248,0.1577276140451431,0.1104003489017486,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086100339889526,0.050000000745058,0.0479062050580978,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.8119155168533325,0.1198135688900947,0.5397243499755859,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3863525390625,288.3199157714844,1.0,0.2223161906003952,1.0,1.0,0.0,1.0,-1.1763650178909302,1.176363825798035,1.2050949180775206e-06,0.8941448926925659,0.0,0.0,0.0,22.502695083618164,25.0,131.8195343017578,-0.0,137.87222290039062,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.996249258518219,0.2200635224580764,0.1969522684812545,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547078132629395,0.0952382087707519,0.0905168578028678,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893236517906189,0.1591090857982635,0.1113523840904235,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111957430839539,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167129158973694,0.1205775737762451,0.5430659055709839,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.414794921875,1.0,0.2236003577709198,1.0,1.0,0.0,1.0,-1.1877152919769287,1.1877140998840332,1.224861989612691e-06,0.9032632112503052,0.0,0.0,0.0,22.37244415283203,25.0,131.8307342529297,-0.0,140.77301025390625,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.996249258518219,0.2200635224580764,0.1969522684812545,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547078132629395,0.0952382087707519,0.0905168578028678,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.893236517906189,0.1591090857982635,0.1113523840904235,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111957430839539,0.050000000745058,0.0478945598006248,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167129158973694,0.1205775737762451,0.5430659055709839,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3937683105469,288.414794921875,1.0,0.2236003577709198,1.0,1.0,0.0,1.0,-1.1877152919769287,1.1877140998840332,1.224861989612691e-06,0.9032632112503052,0.0,0.0,0.0,22.37244415283203,25.0,131.8307342529297,-0.0,140.77301025390625,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897781610488892,0.2260028719902038,0.1947696655988693,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532435655593872,0.0960248708724975,0.0912681519985199,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915536403656006,0.1605028659105301,0.1123331561684608,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081711649894714,0.050000000745058,0.0479080714285373,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147097826004028,0.1213667169213295,0.5466339588165283,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047241210937,288.5094299316406,1.0,0.2246971428394317,1.0,1.0,0.0,1.0,-1.191623568534851,1.1916223764419556,1.2317530035943491e-06,0.9064460396766664,0.0,0.0,0.0,22.77275276184082,25.0,131.5066375732422,-0.0,142.66180419921875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9897781610488892,0.2260028719902038,0.1947696655988693,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7532435655593872,0.0960248708724975,0.0912681519985199,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8915536403656006,0.1605028659105301,0.1123331561684608,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6081711649894714,0.050000000745058,0.0479080714285373,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8147097826004028,0.1213667169213295,0.5466339588165283,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4047241210937,288.5094299316406,1.0,0.2246971428394317,1.0,1.0,0.0,1.0,-1.191623568534851,1.1916223764419556,1.2317530035943491e-06,0.9064460396766664,0.0,0.0,0.0,22.77275276184082,25.0,131.5066375732422,-0.0,142.66180419921875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846009612083436,0.2294839024543762,0.1927492618560791,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521836757659912,0.0964311957359314,0.091656357049942,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8902685046195984,0.1612071543931961,0.1128288581967353,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063321232795715,0.050000000745058,0.0479164347052574,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133522868156433,0.1217830032110214,0.5485021471977234,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4134521484375,288.5564880371094,1.0,0.2251570075750351,1.0,1.0,0.0,1.0,-1.1925832033157349,1.1925820112228394,1.233416810464405e-06,0.9071882963180542,0.0,0.0,0.0,22.99797821044922,25.0,131.25877380371094,-0.0,143.3806915283203,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836623668670654,0.2331349551677703,0.192245677113533,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5901184082031,0.7530394792556763,0.096850037574768,0.0920470505952835,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913834691047668,0.1619204133749008,0.1133238300681114,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061758399009705,0.050000000745058,0.0479171350598335,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140740990638733,0.1222204640507698,0.5504186749458313,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4233703613281,288.6034851074219,1.0,0.2256205081939697,1.0,1.0,0.0,1.0,-1.1954472064971924,1.1954460144042969,1.2383907233015634e-06,0.9094024896621704,0.0,0.0,0.0,23.05602264404297,25.0,131.10198974609375,-0.0,144.29664611816406,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834698438644408,0.2404973357915878,0.1918573975563049,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.75551438331604,0.0977215394377708,0.0928592085838317,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945024609565735,0.1633707582950592,0.1143293678760528,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064626574516296,0.050000000745058,0.0479157790541648,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816335916519165,0.1231436878442764,0.5544824600219727,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265393733978271,1.0,1.0,0.0,1.0,-1.201857328414917,1.2018561363220217,1.2495389682953828e-06,0.9143190383911132,0.0,0.0,0.0,23.111793518066406,28.0,131.06759643554688,-0.0,146.25949096679688,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834698438644408,0.2404973357915878,0.1918573975563049,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.75551438331604,0.0977215394377708,0.0928592085838317,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8945024609565735,0.1633707582950592,0.1143293678760528,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064626574516296,0.050000000745058,0.0479157790541648,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.816335916519165,0.1231436878442764,0.5544824600219727,288.6880187988281,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4422912597656,288.6976928710937,1.0,0.2265393733978271,1.0,1.0,0.0,1.0,-1.201857328414917,1.2018561363220217,1.2495389682953828e-06,0.9143190383911132,0.0,0.0,0.0,23.111793518066406,28.0,131.06759643554688,-0.0,146.25949096679688,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849315881729126,0.2477415800094604,0.1948744356632232,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552522420883179,0.0986435562372207,0.0937289670109748,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940879106521606,0.1648574322462082,0.1153677180409431,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042301058769226,0.050000000745058,0.0479259938001632,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156768083572388,0.124118722975254,0.5588520765304565,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45867919921875,288.7920227050781,1.0,0.2287398129701614,1.0,1.0,0.0,1.0,-1.2130235433578491,1.213022232055664,1.269264089387434e-06,0.9230594038963318,0.0,0.0,0.0,23.53158950805664,31.0,131.2322540283203,-0.0,150.35006713867188,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831115722656,0.9849315881729126,0.2477415800094604,0.1948744356632232,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552522420883179,0.0986435562372207,0.0937289670109748,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940879106521606,0.1648574322462082,0.1153677180409431,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042301058769226,0.050000000745058,0.0479259938001632,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.8156768083572388,0.124118722975254,0.5588520765304565,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.45867919921875,288.7920227050781,1.0,0.2287398129701614,1.0,1.0,0.0,1.0,-1.2130235433578491,1.213022232055664,1.269264089387434e-06,0.9230594038963318,0.0,0.0,0.0,23.53158950805664,31.0,131.2322540283203,-0.0,150.35006713867188,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
