time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123060,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877806305885316,0.2543879151344299,0.2012872844934463,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522944211959839,0.099615640938282,0.0946587696671485,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901834487915039,0.1663774996995926,0.1164391338825225,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994599461555481,0.050000000745058,0.0479483753442764,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120490908622742,0.1251139789819717,0.5634097456932068,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.8868103027344,1.0,0.2320163547992706,1.0,1.0,0.0,1.0,-1.22861909866333,1.228617787361145,1.2972494687346623e-06,0.93537437915802,0.0,0.0,0.0,24.328163146972656,34.0,131.61570739746094,-0.0,156.6160888671875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.9877806305885316,0.2543879151344299,0.2012872844934463,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522944211959839,0.099615640938282,0.0946587696671485,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901834487915039,0.1663774996995926,0.1164391338825225,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994599461555481,0.050000000745058,0.0479483753442764,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120490908622742,0.1251139789819717,0.5634097456932068,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4687805175781,288.8868103027344,1.0,0.2320163547992706,1.0,1.0,0.0,1.0,-1.22861909866333,1.228617787361145,1.2972494687346623e-06,0.93537437915802,0.0,0.0,0.0,24.328163146972656,34.0,131.61570739746094,-0.0,156.6160888671875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912564754486084,0.2603803277015686,0.2103932946920395,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473114132881165,0.1006376147270202,0.0956467241048812,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835872411727905,0.1679282039403915,0.1175404638051986,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926143527030945,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058735132217407,0.1261040121316909,0.5680209994316101,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361987382173538,1.0,1.0,0.0,1.0,-1.2476311922073364,1.2476298809051514,1.3320754987944383e-06,0.950572431087494,0.0,0.0,0.0,25.46307182312012,37.0,132.0386962890625,-0.0,164.79833984375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912564754486084,0.2603803277015686,0.2103932946920395,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473114132881165,0.1006376147270202,0.0956467241048812,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835872411727905,0.1679282039403915,0.1175404638051986,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926143527030945,0.050000000745058,0.047981821000576,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058735132217407,0.1261040121316909,0.5680209994316101,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4724426269531,288.9819641113281,1.0,0.2361987382173538,1.0,1.0,0.0,1.0,-1.2476311922073364,1.2476298809051514,1.3320754987944383e-06,0.950572431087494,0.0,0.0,0.0,25.46307182312012,37.0,132.0386962890625,-0.0,164.79833984375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.993011236190796,0.2631414830684662,0.2157677412033081,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442343831062317,0.1011673361063003,0.0961624085903167,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794874548912048,0.1687143594026565,0.1181017309427261,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.5885252952575684,0.050000000745058,0.0480026043951511,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019218444824219,0.1265925467014312,0.5703215003013611,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.4721374511719,289.0296630859375,1.0,0.2385797649621963,1.0,1.0,0.0,1.0,-1.258160948753357,1.2581595182418823,1.3516583976524998e-06,0.9590246677398682,0.0,0.0,0.0,26.151540756225582,37.0,132.2399139404297,-0.0,169.5561981201172,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946725964546204,0.26575767993927,0.22158282995224,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408523559570312,0.101709745824337,0.096692755818367,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.8749620914459229,0.169507622718811,0.1186699718236923,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840526223182678,0.050000000745058,0.0480260774493217,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975338101387024,0.1270756274461746,0.5726117491722107,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.4706726074219,289.07745361328125,1.0,0.241130068898201,1.0,1.0,0.0,1.0,-1.26923668384552,1.2692352533340454,1.3725120879826136e-06,0.967972457408905,0.0,0.0,0.0,26.91938781738281,25.0,132.42477416992188,-0.0,174.73330688476562,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935839772224426,0.2716992497444153,0.2176781594753265,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463592290878296,0.1027691438794136,0.0976721495389938,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8816055655479431,0.1710343211889267,0.1197219640016555,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870615243911743,0.050000000745058,0.048010092228651,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031406998634338,0.1279855668544769,0.5766268968582153,289.1598205566406,289.0075378417969,289.3196105957031,285.39703369140625,289.31549072265625,297.4718322753906,289.1689147949219,1.0,0.2404311150312423,1.0,1.0,0.0,1.0,-1.2718019485473633,1.271800518035889,1.377569333271822e-06,0.970269739627838,0.0,0.0,0.0,26.560222625732425,25.0,132.0336151123047,-0.0,174.78016662597656,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934386610984802,0.2720076143741607,0.2171848267316818,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468581795692444,0.1028141602873802,0.0977123007178306,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8822234869003296,0.1710984408855438,0.1197650432586669,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874399542808533,0.050000000745058,0.0480081140995025,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036839962005615,0.1280244290828704,0.5767887234687805,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4722900390625,289.1726989746094,1.0,0.2403021454811096,1.0,1.0,0.0,1.0,-1.271501898765564,1.2715004682540894,1.3770035138804817e-06,0.9700310826301576,0.0,0.0,0.0,26.50552558898925,28.0,131.98876953125,-0.0,174.56521606445312,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817709922790528,0.2826185524463653,0.1885401755571365,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739882469177246,0.10402213037014,0.098723828792572,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.916112780570984,0.1727746725082397,0.120840698480606,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724425792694092,0.1040219515562057,0.0981414318084716,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312854170799255,0.1291041821241378,0.5809574723243713,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50537109375,289.2677001953125,1.0,0.2420452684164047,1.0,1.0,0.0,1.0,-1.3047934770584106,1.3047919273376465,1.4406301716007874e-06,0.9963974356651306,0.0,0.0,0.0,24.38995361328125,31.0,132.6158905029297,-0.0,180.82247924804688,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.9817709922790528,0.2826185524463653,0.1885401755571365,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739882469177246,0.10402213037014,0.098723828792572,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.25787353515625,0.916112780570984,0.1727746725082397,0.120840698480606,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545471191406,0.7724425792694092,0.1040219515562057,0.0981414318084716,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312854170799255,0.1291041821241378,0.5809574723243713,289.2583923339844,289.1153259277344,289.4166564941406,285.4097900390625,289.41265869140625,297.50537109375,289.2677001953125,1.0,0.2420452684164047,1.0,1.0,0.0,1.0,-1.3047934770584106,1.3047919273376465,1.4406301716007874e-06,0.9963974356651306,0.0,0.0,0.0,24.38995361328125,31.0,132.6158905029297,-0.0,180.82247924804688,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848164319992064,0.2933937311172485,0.1946276128292083,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7716259956359863,0.1052643358707428,0.0999113619327545,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122470021247864,0.1744715720415115,0.1220364049077034,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613116502761841,0.099863164126873,0.0959620550274849,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281326293945312,0.1302250325679779,0.5860813856124878,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58837890625,289.3634338378906,1.0,0.2449398189783096,1.0,1.0,0.0,1.0,-1.318498134613037,1.3184967041015625,1.467117158426845e-06,1.0069636106491089,0.0,0.0,0.0,25.1209716796875,34.0,132.52127075195312,-0.0,187.0649871826172,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.9848164319992064,0.2933937311172485,0.1946276128292083,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510131835937,0.7716259956359863,0.1052643358707428,0.0999113619327545,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122470021247864,0.1744715720415115,0.1220364049077034,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613116502761841,0.099863164126873,0.0959620550274849,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.8281326293945312,0.1302250325679779,0.5860813856124878,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,289.50604248046875,297.58837890625,289.3634338378906,1.0,0.2449398189783096,1.0,1.0,0.0,1.0,-1.318498134613037,1.3184967041015625,1.467117158426845e-06,1.0069636106491089,0.0,0.0,0.0,25.1209716796875,34.0,132.52127075195312,-0.0,187.0649871826172,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888326525688172,0.3016382157802582,0.2038667947053909,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666618227958679,0.1065689101815223,0.1011613383889198,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050610661506652,0.1762087643146515,0.1232648789882659,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470640540122986,0.0976052954792976,0.0934378504753112,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221727609634399,0.1312766522169113,0.5910530686378479,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290588378906,289.4586181640625,1.0,0.2487517595291137,1.0,1.0,0.0,1.0,-1.3355000019073486,1.335498571395874,1.5004701481302618e-06,1.020122766494751,0.0,0.0,0.0,26.21345329284668,37.0,132.33192443847656,-0.0,195.397201538086,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888326525688172,0.3016382157802582,0.2038667947053909,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666618227958679,0.1065689101815223,0.1011613383889198,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050610661506652,0.1762087643146515,0.1232648789882659,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.7470640540122986,0.0976052954792976,0.0934378504753112,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221727609634399,0.1312766522169113,0.5910530686378479,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,289.59942626953125,297.6290588378906,289.4586181640625,1.0,0.2487517595291137,1.0,1.0,0.0,1.0,-1.3355000019073486,1.335498571395874,1.5004701481302618e-06,1.020122766494751,0.0,0.0,0.0,26.21345329284668,37.0,132.33192443847656,-0.0,195.397201538086,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908153414726256,0.3053382039070129,0.2091343700885772,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637143135070801,0.1072492450475692,0.1018150225281715,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.90101557970047,0.1770936101675033,0.1238926500082016,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49334716796875,0.7410377860069275,0.0969796478748321,0.0927221551537513,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185703754425049,0.1317770034074783,0.5934200286865234,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,289.6461181640625,297.63800048828125,289.5062866210937,1.0,0.2509631216526031,1.0,1.0,0.0,1.0,-1.345342755317688,1.3453412055969238,1.520055661785591e-06,1.0277936458587646,0.0,0.0,0.0,26.86419105529785,37.0,132.33778381347656,-0.0,200.3519744873047,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.70465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927045106887816,0.3088619112968445,0.2147758454084396,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.76050865650177,0.1079475432634353,0.1024884209036827,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966324329376221,0.1779882907867431,0.1245292276144027,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7354579567909241,0.0965799391269683,0.0922599956393241,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.814582109451294,0.1322707831859588,0.5957499146461487,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,289.6928100585937,297.6417236328125,289.5539855957031,1.0,0.2533565759658813,1.0,1.0,0.0,1.0,-1.355928659439087,1.3559271097183228,1.5414020708703902e-06,1.036143779754639,0.0,0.0,0.0,27.58614158630371,40.0,132.38128662109375,-0.0,205.8059844970703,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959922432899476,0.3155336380004883,0.2269421517848968,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534908056259155,0.1093939170241355,0.1038903445005416,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869568705558777,0.1798051744699478,0.1258269250392913,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249789834022522,0.0962304472923278,0.0918442606925964,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054514527320862,0.1332585513591766,0.6004117131233215,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586160600185394,1.0,1.0,0.0,1.0,-1.378870129585266,1.378868579864502,1.5886282653809758e-06,1.0545392036437988,0.0,0.0,0.0,29.241819381713867,43.0,132.51695251464844,-0.0,218.10809326171875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959922432899476,0.3155336380004883,0.2269421517848968,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534908056259155,0.1093939170241355,0.1038903445005416,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869568705558777,0.1798051744699478,0.1258269250392913,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249789834022522,0.0962304472923278,0.0918442606925964,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054514527320862,0.1332585513591766,0.6004117131233215,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,289.7862243652344,297.63946533203125,289.64947509765625,1.0,0.2586160600185394,1.0,1.0,0.0,1.0,-1.378870129585266,1.378868579864502,1.5886282653809758e-06,1.0545392036437988,0.0,0.0,0.0,29.241819381713867,43.0,132.51695251464844,-0.0,218.10809326171875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983660578727722,0.3218518793582916,0.239907369017601,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458925247192383,0.1109034344553947,0.1053622364997863,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763741850852966,0.181658536195755,0.1271569430828094,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145618200302124,0.0962531864643096,0.0918504446744918,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950705885887146,0.134261280298233,0.6051685810089111,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643965184688568,1.0,1.0,0.0,1.0,-1.4035145044326782,1.4035128355026243,1.64047060025041e-06,1.0743601322174072,0.0,0.0,0.0,31.176374435424805,46.0,132.6546173095703,-0.0,232.1172332763672,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983660578727722,0.3218518793582916,0.239907369017601,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458925247192383,0.1109034344553947,0.1053622364997863,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763741850852966,0.181658536195755,0.1271569430828094,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145618200302124,0.0962531864643096,0.0918504446744918,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950705885887146,0.134261280298233,0.6051685810089111,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.630126953125,289.7450866699219,1.0,0.2643965184688568,1.0,1.0,0.0,1.0,-1.4035145044326782,1.4035128355026243,1.64047060025041e-06,1.0743601322174072,0.0,0.0,0.0,31.176374435424805,46.0,132.6546173095703,-0.0,232.1172332763672,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279516994953155,0.2531683146953583,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.73802250623703,0.1124745681881904,0.1069021448493003,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653458952903748,0.1835494041442871,0.1285199224948883,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.703429102897644,0.0964907258749008,0.0920994877815246,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784160315990448,0.1352847963571548,0.6100602746009827,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705641388893127,1.0,1.0,0.0,1.0,-1.4290894269943235,1.42908775806427,1.6954385273493244e-06,1.0949339866638184,0.0,0.0,0.0,33.38007354736328,49.0,132.74884033203125,-0.0,247.613037109375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279516994953155,0.2531683146953583,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.73802250623703,0.1124745681881904,0.1069021448493003,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653458952903748,0.1835494041442871,0.1285199224948883,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.703429102897644,0.0964907258749008,0.0920994877815246,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784160315990448,0.1352847963571548,0.6100602746009827,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,289.9730224609375,297.6180114746094,289.8407897949219,1.0,0.2705641388893127,1.0,1.0,0.0,1.0,-1.4290894269943235,1.42908775806427,1.6954385273493244e-06,1.0949339866638184,0.0,0.0,0.0,33.38007354736328,49.0,132.74884033203125,-0.0,247.613037109375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339361846446991,0.2663941383361816,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301900386810303,0.1141076534986496,0.1085092648863792,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544032573699951,0.1854790151119232,0.129916176199913,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922638416290283,0.0968663915991783,0.0925028324127197,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732354998588562,0.136330708861351,0.6150926947593689,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.2770010828971863,1.0,1.0,0.0,1.0,-1.455098271369934,1.4550964832305908,1.752467142068781e-06,1.1157633066177368,0.0,0.0,0.0,35.82390594482422,52.0,132.78651428222656,-0.0,264.3992919921875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293212890625,0.9990000128746032,0.3339361846446991,0.2663941383361816,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301900386810303,0.1141076534986496,0.1085092648863792,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8544032573699951,0.1854790151119232,0.129916176199913,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922638416290283,0.0968663915991783,0.0925028324127197,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732354998588562,0.136330708861351,0.6150926947593689,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,290.06640625,297.6054077148437,289.9365234375,1.0,0.2770010828971863,1.0,1.0,0.0,1.0,-1.455098271369934,1.4550964832305908,1.752467142068781e-06,1.1157633066177368,0.0,0.0,0.0,35.82390594482422,52.0,132.78651428222656,-0.0,264.3992919921875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369046449661255,0.2730037271976471,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263972163200378,0.114947885274887,0.109337605535984,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491582870483398,0.1864588558673858,0.1306265294551849,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868939399719238,0.0970934554934501,0.0927471369504928,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679668664932251,0.136862576007843,0.6176602244377136,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,290.1131286621094,297.59930419921875,289.984375,1.0,0.2802917063236236,1.0,1.0,0.0,1.0,-1.468254566192627,1.4682527780532837,1.7817324078350794e-06,1.1262480020523071,0.0,0.0,0.0,37.11664581298828,52.0,132.78807067871094,-0.0,273.2427062988281,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398584425449371,0.2796438634395599,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227246761322021,0.1158043816685676,0.1101824045181274,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441395163536072,0.1874490678310394,0.1313449442386627,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817411780357361,0.0973429605364799,0.0930151045322418,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.762911856174469,0.137400671839714,0.6202611923217773,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,290.1598205566406,297.5933837890625,290.0322265625,1.0,0.2836197018623352,1.0,1.0,0.0,1.0,-1.4815465211868286,1.4815447330474854,1.8115867987944512e-06,1.136808156967163,0.0,0.0,0.0,38.445350646972656,40.0,132.78372192382812,-0.0,282.3815612792969,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467510938644409,0.2787264287471771,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267699837684631,0.1175495535135269,0.1118150576949119,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478551506996155,0.1894455701112747,0.1327281594276428,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838196516036987,0.0978839918971061,0.0935064032673835,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657132148742676,0.1384912580251693,0.6250837445259094,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.284246951341629,1.0,1.0,0.0,1.0,-1.490458607673645,1.4904568195343018,1.8318636421099648e-06,1.1439638137817385,0.0,0.0,0.0,38.458744049072266,43.0,132.30735778808594,-0.0,286.364501953125,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467510938644409,0.2787264287471771,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267699837684631,0.1175495535135269,0.1118150576949119,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478551506996155,0.1894455701112747,0.1327281594276428,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838196516036987,0.0978839918971061,0.0935064032673835,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657132148742676,0.1384912580251693,0.6250837445259094,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,290.253173828125,297.5888366699219,290.1276550292969,1.0,0.284246951341629,1.0,1.0,0.0,1.0,-1.490458607673645,1.4904568195343018,1.8318636421099648e-06,1.1439638137817385,0.0,0.0,0.0,38.458744049072266,43.0,132.30735778808594,-0.0,286.364501953125,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552061915397644,0.2792944610118866,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297306060791016,0.119384117424488,0.113529734313488,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502212166786194,0.1915097832679748,0.1341569274663925,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848317980766296,0.098520241677761,0.094086930155754,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673390507698059,0.13969486951828,0.6303501129150391,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863553166389465,1.0,1.0,0.0,1.0,-1.5019267797470093,1.5019248723983765,1.857858933362877e-06,1.1528761386871338,0.0,0.0,0.0,38.760009765625,46.0,131.68898010253906,-0.0,292.2806701660156,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552061915397644,0.2792944610118866,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297306060791016,0.119384117424488,0.113529734313488,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502212166786194,0.1915097832679748,0.1341569274663925,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848317980766296,0.098520241677761,0.094086930155754,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673390507698059,0.13969486951828,0.6303501129150391,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,290.3465270996094,297.59912109375,290.2220458984375,1.0,0.2863553166389465,1.0,1.0,0.0,1.0,-1.5019267797470093,1.5019248723983765,1.857858933362877e-06,1.1528761386871338,0.0,0.0,0.0,38.760009765625,46.0,131.68898010253906,-0.0,292.2806701660156,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641145825386047,0.2820733487606048,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.73145991563797,0.1216596961021423,0.1155435591936111,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508191704750061,0.1939835101366043,0.1357874274253845,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846967935562134,0.0996014177799224,0.094970479607582,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675417065620422,0.1413536816835403,0.6371246576309204,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895194292068481,1.0,1.0,0.0,1.0,-1.518828272819519,1.5188263654708862,1.8967599544339464e-06,1.16615629196167,0.0,0.0,0.0,39.53460311889648,49.0,131.61163330078125,-0.0,301.9983215332031,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641145825386047,0.2820733487606048,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.73145991563797,0.1216596961021423,0.1155435591936111,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508191704750061,0.1939835101366043,0.1357874274253845,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6846967935562134,0.0996014177799224,0.094970479607582,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675417065620422,0.1413536816835403,0.6371246576309204,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,290.4399108886719,297.6131286621094,290.316650390625,1.0,0.2895194292068481,1.0,1.0,0.0,1.0,-1.518828272819519,1.5188263654708862,1.8967599544339464e-06,1.16615629196167,0.0,0.0,0.0,39.53460311889648,49.0,131.61163330078125,-0.0,301.9983215332031,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736283481121063,0.285240113735199,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340455055236816,0.1245822310447692,0.1181852743029594,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518800735473633,0.1970413923263549,0.1378424316644668,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858415603637695,0.1013364121317863,0.0964881107211113,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685819864273071,0.143659308552742,0.6468889117240906,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936756610870361,1.0,1.0,0.0,1.0,-1.5418096780776978,1.5418076515197754,1.9505453110468807e-06,1.184261918067932,0.0,0.0,0.0,40.499507904052734,52.0,131.80274963378906,-0.0,315.2902526855469,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736283481121063,0.285240113735199,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340455055236816,0.1245822310447692,0.1181852743029594,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518800735473633,0.1970413923263549,0.1378424316644668,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858415603637695,0.1013364121317863,0.0964881107211113,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685819864273071,0.143659308552742,0.6468889117240906,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,290.5332946777344,297.6315002441406,290.4114990234375,1.0,0.2936756610870361,1.0,1.0,0.0,1.0,-1.5418096780776978,1.5418076515197754,1.9505453110468807e-06,1.184261918067932,0.0,0.0,0.0,40.499507904052734,52.0,131.80274963378906,-0.0,315.2902526855469,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785735666751861,0.2870374917984009,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355144023895264,0.1262354999780655,0.1197018101811409,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524448871612549,0.1987345069646835,0.1389953196048736,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867188811302185,0.1023982167243957,0.0974450930953025,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692636251449585,0.1450005322694778,0.6526879668235779,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,290.5799865722656,297.6417236328125,290.45904541015625,1.0,0.2960943579673767,1.0,1.0,0.0,1.0,-1.5552815198898315,1.5552794933319092,1.9825388335448224e-06,1.1948871612548828,0.0,0.0,0.0,41.061767578125,52.0,131.94876098632812,-0.0,323.2378234863281,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
