time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836237788200378,0.2890029847621918,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370368242263794,0.1279981583356857,0.1213288158178329,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529766201972961,0.2005183696746826,0.1402165740728378,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877188682556152,0.1035704091191291,0.0985137894749641,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699852585792542,0.1464468091726303,0.6589946746826172,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6523742675781,290.50665283203125,1.0,0.2987212240695953,1.0,1.0,0.0,1.0,-1.5699139833450315,1.5699119567871094,2.017672386500635e-06,1.206432223320007,0.0,0.0,0.0,41.68008041381836,55.0,132.1060333251953,-0.0,332.0293273925781,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939947783946991,0.2934435307979584,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401520609855652,0.1318155229091644,0.1248748153448104,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538806438446045,0.2043242901563644,0.142836257815361,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899606585502625,0.1062078475952148,0.1009450554847717,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714536786079407,0.1496131271123886,0.672919750213623,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045441806316376,1.0,1.0,0.0,1.0,-1.602282166481018,1.6022800207138062,2.096803200402064e-06,1.2319769859313965,0.0,0.0,0.0,43.0836067199707,58.0,132.41693115234375,-0.0,352.0951232910156,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3939947783946991,0.2934435307979584,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401520609855652,0.1318155229091644,0.1248748153448104,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538806438446045,0.2043242901563644,0.142836257815361,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899606585502625,0.1062078475952148,0.1009450554847717,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.7714536786079407,0.1496131271123886,0.672919750213623,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,290.7200927734375,297.6742553710937,290.60211181640625,1.0,0.3045441806316376,1.0,1.0,0.0,1.0,-1.602282166481018,1.6022800207138062,2.096803200402064e-06,1.2319769859313965,0.0,0.0,0.0,43.0836067199707,58.0,132.41693115234375,-0.0,352.0951232910156,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046805202960968,0.298506498336792,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433081865310669,0.1359828114509582,0.12876658141613,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545718789100647,0.2084120959043502,0.1456625908613205,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924300193786621,0.1091934144496917,0.1037216112017631,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729042768478394,0.1530979126691818,0.6883530020713806,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110405206680298,1.0,1.0,0.0,1.0,-1.638286828994751,1.638284683227539,2.187101244999212e-06,1.2603886127471924,0.0,0.0,0.0,44.69890594482422,61.0,132.68919372558594,-0.0,375.4251708984375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4046805202960968,0.298506498336792,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433081865310669,0.1359828114509582,0.12876658141613,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545718789100647,0.2084120959043502,0.1456625908613205,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924300193786621,0.1091934144496917,0.1037216112017631,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729042768478394,0.1530979126691818,0.6883530020713806,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.6961975097656,290.6977844238281,1.0,0.3110405206680298,1.0,1.0,0.0,1.0,-1.638286828994751,1.638284683227539,2.187101244999212e-06,1.2603886127471924,0.0,0.0,0.0,44.69890594482422,61.0,132.68919372558594,-0.0,375.4251708984375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156556725502014,0.3040781915187835,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465186715126038,0.1404716670513153,0.1329722851514816,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551219701766968,0.2127571403980255,0.1486748456954956,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951053738594055,0.1124955788254737,0.1068084836006164,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743590474128723,0.1568665504455566,0.7051123976707458,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181200921535492,1.0,1.0,0.0,1.0,-1.6774680614471436,1.677465796470642,2.288082896484412e-06,1.291292428970337,0.0,0.0,0.0,46.50723648071289,64.0,132.9051971435547,-0.0,402.01171875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156556725502014,0.3040781915187835,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465186715126038,0.1404716670513153,0.1329722851514816,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551219701766968,0.2127571403980255,0.1486748456954956,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951053738594055,0.1124955788254737,0.1068084836006164,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743590474128723,0.1568665504455566,0.7051123976707458,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.71783447265625,290.79364013671875,1.0,0.3181200921535492,1.0,1.0,0.0,1.0,-1.6774680614471436,1.677465796470642,2.288082896484412e-06,1.291292428970337,0.0,0.0,0.0,46.50723648071289,64.0,132.9051971435547,-0.0,402.01171875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269136786460876,0.3100093603134155,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498431205749512,0.1452622562646865,0.1374695152044296,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.855644702911377,0.2173430472612381,0.1518590897321701,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980181932449341,0.1160919666290283,0.1101807132363319,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758915424346924,0.1608956456184387,0.7230731844902039,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256950676441192,1.0,1.0,0.0,1.0,-1.7194256782531738,1.7194232940673828,2.399351615167689e-06,1.3243622779846191,0.0,0.0,0.0,48.48317337036133,67.0,133.0631561279297,-0.0,431.8456115722656,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269136786460876,0.3100093603134155,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498431205749512,0.1452622562646865,0.1374695152044296,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.855644702911377,0.2173430472612381,0.1518590897321701,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980181932449341,0.1160919666290283,0.1101807132363319,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758915424346924,0.1608956456184387,0.7230731844902039,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.739013671875,290.8896179199219,1.0,0.3256950676441192,1.0,1.0,0.0,1.0,-1.7194256782531738,1.7194232940673828,2.399351615167689e-06,1.3243622779846191,0.0,0.0,0.0,48.48317337036133,67.0,133.0631561279297,-0.0,431.8456115722656,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326512515544891,0.3130687773227691,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515685558319092,0.1477678418159485,0.1398240029811859,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559285402297974,0.2197240740060806,0.1535136401653289,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995766758918762,0.1179970279335975,0.1119697988033294,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.776711106300354,0.1630043387413025,0.7324841618537903,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,291.0469970703125,297.7494201660156,290.9376220703125,1.0,0.3296475708484649,1.0,1.0,0.0,1.0,-1.741357684135437,1.741355299949646,2.458798235238646e-06,1.3416364192962646,0.0,0.0,0.0,49.52726745605469,67.0,133.1216278076172,-0.0,447.9987487792969,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.438463419675827,0.3161652684211731,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533500790596008,0.1503456830978393,0.1422474980354309,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.8562473654747009,0.2221628427505493,0.155208870768547,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012132406234741,0.119971789419651,0.113825649023056,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769897460937,0.7775821685791016,0.1651743501424789,0.7421736717224121,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.759765625,290.98565673828125,1.0,0.3336990177631378,1.0,1.0,0.0,1.0,-1.7638826370239258,1.7638801336288452,2.520767338864971e-06,1.359368920326233,0.0,0.0,0.0,50.60436248779297,70.0,133.16763305664062,-0.0,464.9830932617188,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503206014633178,0.3224082887172699,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571156024932861,0.1557167321443557,0.1472993493080139,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570367693901062,0.2272127866744995,0.1587202250957489,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047423720359802,0.1241283565759658,0.1177349090576171,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795172333717346,0.1696967035531997,0.7623767852783203,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420727849006653,1.0,1.0,0.0,1.0,-1.8106110095977783,1.810608386993408,2.6522684493102133e-06,1.396124243736267,0.0,0.0,0.0,52.846824645996094,73.0,133.2266387939453,-0.0,501.4906005859375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503206014633178,0.3224082887172699,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571156024932861,0.1557167321443557,0.1472993493080139,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570367693901062,0.2272127866744995,0.1587202250957489,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047423720359802,0.1241283565759658,0.1177349090576171,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795172333717346,0.1696967035531997,0.7623767852783203,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7802429199219,291.08172607421875,1.0,0.3420727849006653,1.0,1.0,0.0,1.0,-1.8106110095977783,1.810608386993408,2.6522684493102133e-06,1.396124243736267,0.0,0.0,0.0,52.846824645996094,73.0,133.2266387939453,-0.0,501.4906005859375,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625012874603271,0.3286173045635223,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612022161483765,0.1613700985908508,0.1526185125112533,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.858099102973938,0.2324892729520797,0.1623895764350891,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086403965950012,0.1285554319620132,0.1219009980559349,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817670702934265,0.1744580566883087,0.7836533784866333,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.350764662027359,1.0,1.0,0.0,1.0,-1.8594101667404173,1.8594074249267576,2.7938081075262744e-06,1.4344617128372192,0.0,0.0,0.0,55.18804550170898,76.0,133.24856567382812,-0.0,541.44482421875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625012874603271,0.3286173045635223,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612022161483765,0.1613700985908508,0.1526185125112533,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.858099102973938,0.2324892729520797,0.1623895764350891,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086403965950012,0.1285554319620132,0.1219009980559349,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.7817670702934265,0.1744580566883087,0.7836533784866333,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,291.280517578125,297.8006286621094,291.1778259277344,1.0,0.350764662027359,1.0,1.0,0.0,1.0,-1.8594101667404173,1.8594074249267576,2.7938081075262744e-06,1.4344617128372192,0.0,0.0,0.0,55.18804550170898,76.0,133.24856567382812,-0.0,541.44482421875,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750249981880188,0.334695041179657,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656611204147339,0.1673052608966827,0.1582032740116119,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595004081726074,0.2379925549030304,0.1662162393331527,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128278017044067,0.1332517266273498,0.1263214647769928,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843868136405945,0.1794584393501281,0.8059977293014526,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597380518913269,1.0,1.0,0.0,1.0,-1.9101475477218628,1.9101446866989136,2.9454797640937613e-06,1.4742684364318848,0.0,0.0,0.0,57.60969543457031,79.0,133.24111938476562,-0.0,584.9721069335938,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750249981880188,0.334695041179657,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656611204147339,0.1673052608966827,0.1582032740116119,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8595004081726074,0.2379925549030304,0.1662162393331527,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128278017044067,0.1332517266273498,0.1263214647769928,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.7843868136405945,0.1794584393501281,0.8059977293014526,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,291.3739318847656,297.821044921875,291.2738952636719,1.0,0.3597380518913269,1.0,1.0,0.0,1.0,-1.9101475477218628,1.9101446866989136,2.9454797640937613e-06,1.4742684364318848,0.0,0.0,0.0,57.60969543457031,79.0,133.24111938476562,-0.0,584.9721069335938,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.9990000128746032,0.4826712608337402,0.3382249176502228,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.322998046875,0.7685171365737915,0.170982077717781,0.1616628170013427,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.860520601272583,0.241385668516159,0.1685751527547836,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3218078613281,0.7154394388198853,0.1361829042434692,0.1290805339813232,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.7861449718475342,0.1825572997331619,0.8198428750038147,291.3249206542969,286.3088073730469,291.432373046875,286.0091552734375,291.4296875,297.83331298828125,291.3312072753906,1.0,0.3652156889438629,1.0,1.0,0.0,1.0,-1.9413104057312007,1.9413074254989624,3.040886440430768e-06,1.4986895322799685,0.9841586351394652,0.9841586351394652,0.0,59.08650588989258,79.0,133.22555541992188,-0.0,612.7142944335938,1.0,283.1644592285156,287.4449462890625,288.5915832519531,288.8471984863281,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,6.814275112120629e-21,3.4071375560603135e-21,3.4071375560603135e-21,0.0,0.0,-0.0,3.109988392679952e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.294677734375,0.9990000128746032,0.4851345419883728,0.3410353660583496,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5352478027344,0.7699693441390991,0.1726308912038803,0.1639257073402404,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4079895019531,0.860637903213501,0.2422777265310287,0.1700461506843567,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.64178466796875,0.7167544960975647,0.1375016272068023,0.130893737077713,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5082397460937,0.7868301272392273,0.1837359517812729,0.828760027885437,289.35455322265625,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.8238830566406,288.817626953125,1.0,0.3689405024051666,1.0,1.0,0.0,1.0,-1.9620602130889893,1.962057113647461,3.105451014562277e-06,1.515005588531494,0.9830339550971984,0.9830339550971984,0.0,60.17718124389648,82.0,9396.7900390625,-0.0,631.98876953125,1.0,283.2046813964844,290.2113647460937,289.0520324707031,289.7572631835937,293.1499938964844,293.1499938964844,283.1499938964844,1492.264892578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0244108475744724,1.0,0.0,0.0,0.8003242015838623,0.8003302216529846,6.346877512442006e-08,5.085086345672607,5.085071563720703,1.46802385643241e-05,0.0,0.0,-0.0,3955.629150390625,0.0,16.577573776245117,3294.72607421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78826904296875,0.9990000128746032,0.4754952192306518,0.3549001514911651,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86895751953125,0.7597424983978271,0.1702289432287216,0.1638670563697815,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.8469552397727966,0.236416146159172,0.1684421002864837,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087829589844,0.7071336507797241,0.1355414390563964,0.1308538913726806,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.860107421875,0.7749500870704651,0.1802424937486648,0.8248175382614136,286.8088073730469,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.702880859375,286.64459228515625,1.0,0.372988224029541,1.0,1.0,0.0,1.0,-1.9719644784927368,1.9719613790512085,3.137108706141589e-06,1.523180365562439,0.960092306137085,0.960092306137085,0.0,63.30199813842773,82.0,11180.67578125,-0.0,650.053466796875,1.0,283.1854553222656,286.6861267089844,290.09814453125,290.65283203125,293.1499938964844,293.1499938964844,283.1499938964844,2338.923583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1863502860069275,1.0,0.0,0.0,0.9923688173294068,0.9923707842826844,6.66542732119524e-08,5.13299036026001,5.132976055145264,1.4191622540238312e-05,0.0,0.0,-0.0,3829.400634765625,0.0,30.2413330078125,3304.5966796875,0.0,0.0,0.2534734010696411,1.0,0.0,3.0,1.0,0.0
12126360,297.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.9990000128746032,0.4625459313392639,0.3769311606884002,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.7411409020423889,0.1666133105754852,0.1610898077487945,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9802551269531,0.8239479064941406,0.2291225492954254,0.1638507843017578,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091552734375,0.6879672408103943,0.1325806230306625,0.1286164373159408,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9920654296875,0.7537959814071655,0.1751908957958221,0.8059202432632446,285.9728698730469,286.1398620605469,291.5633239746094,286.05206298828125,291.5606994628906,297.556640625,285.9125366210937,1.0,0.3760621547698974,1.0,1.0,0.0,1.0,-1.9642059803009035,1.964202880859375,3.11308326672588e-06,1.517313003540039,0.9507150053977966,0.9507150053977966,0.0,67.88871002197266,70.0,11801.5263671875,-0.0,659.404052734375,1.0,283.1701965332031,285.6435241699219,290.5036926269531,291.19903564453125,293.1499938964844,293.1499938964844,283.1499938964844,3788.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3600058257579803,1.0,0.0,0.0,1.2500042915344238,1.2500070333480835,1.0430464669752837e-07,5.134410381317139,5.134396076202393,1.4176793229125906e-05,0.0,0.0,-0.0,3866.489013671875,0.0,60.47035598754883,3304.849609375,0.0,209.9179077148437,0.3192461431026459,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.9990000128746032,0.4480259418487549,0.3953677117824554,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546875,0.7250176668167114,0.1628094613552093,0.1573743373155594,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.8023337721824646,0.2218297123908996,0.1583563685417175,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.6707009673118591,0.1294095069169998,0.1255747079849243,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.7349321842193604,0.1695197373628616,0.7801105976104736,285.54351806640625,286.1137084960937,291.62017822265625,286.0704345703125,291.61749267578125,297.3995056152344,285.51226806640625,1.0,0.3758934736251831,1.0,1.0,0.0,1.0,-1.9406530857086184,1.9406499862670896,3.040172487089876e-06,1.4990825653076172,0.942151129245758,0.942151129245758,0.0,71.52047729492188,70.0,12311.3173828125,-0.0,653.2916870117188,1.0,283.1585693359375,285.140380859375,290.3352355957031,291.1966247558594,293.1499938964844,293.1499938964844,283.1499938964844,5942.72314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5103958249092102,1.0,0.0,0.0,1.5539748668670654,1.5539791584014893,1.6113267520267982e-07,5.134453773498535,5.134439468383789,1.417633939126972e-05,0.0,0.0,-0.0,3819.535400390625,0.0,116.4592742919922,3304.857421875,0.0,539.8621215820312,0.3908489942550659,1.0,0.0,3.0,1.0,0.0
12126480,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.9989355206489564,0.4404236376285553,0.4007525146007538,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872375488281,0.7180473804473877,0.1609175503253936,0.1553879380226135,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.7924655675888062,0.2182734459638595,0.1555335074663162,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.6633894443511963,0.127787172794342,0.1239077895879745,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38653564453125,0.726556658744812,0.1664626002311706,0.7653696537017822,285.37921142578125,286.14678955078125,291.6566772460937,286.0821533203125,291.6539611816406,297.3229675292969,285.35650634765625,1.0,0.3744808733463287,1.0,1.0,0.0,1.0,-1.921791076660156,1.9217880964279173,2.982506202897639e-06,1.4844974279403689,0.9361386895179749,0.9361386895179749,0.0,72.76302337646484,58.0,12488.021484375,-0.0,642.9551391601562,1.0,283.1545104980469,284.9481811523437,290.0948791503906,291.0044250488281,293.1499938964844,293.1499938964844,283.1499938964844,7344.17236328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745474696159363,1.0,0.0,0.0,1.7188366651535034,1.718841791152954,1.971345398033009e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3757.3251953125,0.0,157.855712890625,3304.857421875,0.0,796.7691040039062,0.433992326259613,1.0,0.0,3.0,1.0,0.0
12126540,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.986434519290924,0.4302146434783935,0.3890203833580017,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.708148181438446,0.1578189581632614,0.1519407778978347,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7786597609519958,0.212209939956665,0.1506195366382599,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.653480052947998,0.1249728724360466,0.1208612024784088,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7133941650390625,0.1606949716806411,0.7365311980247498,285.101318359375,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242126464844,285.0889587402344,1.0,0.3667290806770324,1.0,1.0,0.0,1.0,-1.8592236042022705,1.8592208623886108,2.794636657199589e-06,1.4353171586990356,0.9203932285308838,0.9203932285308838,0.0,73.12508392333984,46.0,12656.447265625,-0.0,598.0795288085938,1.0,283.1506652832031,284.6207580566406,289.4678649902344,290.3633117675781,293.1499938964844,293.1499938964844,283.1499938964844,11220.818359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431063413619995,1.0,0.0,0.0,2.0917298793792725,2.091737747192383,2.91947401365178e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3591.744873046875,0.0,285.9713134765625,3304.857421875,0.0,1193.97314453125,0.5253442525863647,1.0,0.0,3.0,1.0,0.0
12126600,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.986434519290924,0.4302146434783935,0.3890203833580017,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.708148181438446,0.1578189581632614,0.1519407778978347,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.7786597609519958,0.212209939956665,0.1506195366382599,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.653480052947998,0.1249728724360466,0.1208612024784088,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7133941650390625,0.1606949716806411,0.7365311980247498,285.101318359375,286.1499938964844,291.75,286.11187744140625,291.7471923828125,297.2242126464844,285.0889587402344,1.0,0.3667290806770324,1.0,1.0,0.0,1.0,-1.8592236042022705,1.8592208623886108,2.794636657199589e-06,1.4353171586990356,0.9203932285308838,0.9203932285308838,0.0,73.12508392333984,46.0,12656.447265625,-0.0,598.0795288085938,1.0,283.1506652832031,284.6207580566406,289.4678649902344,290.3633117675781,293.1499938964844,293.1499938964844,283.1499938964844,11220.818359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6431063413619995,1.0,0.0,0.0,2.0917298793792725,2.091737747192383,2.91947401365178e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3591.744873046875,0.0,285.9713134765625,3304.857421875,0.0,1193.97314453125,0.5253442525863647,1.0,0.0,3.0,1.0,0.0
12126660,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9985867142677308,0.4272072911262512,0.3849295377731323,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7192878723144531,0.1567639261484146,0.150283545255661,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7892502546310425,0.2090992629528045,0.1478478908538818,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.6633813381195068,0.1238172873854637,0.1191845834255218,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7209880352020264,0.1574161350727081,0.7182361483573914,284.9603576660156,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958312988281,284.9541320800781,1.0,0.3563818633556366,1.0,1.0,0.0,1.0,-1.824992537498474,1.8249897956848145,2.6946825073537184e-06,1.408280849456787,0.9037925004959106,0.9037925004959106,0.0,66.84009552001953,34.0,12782.4765625,-0.0,554.3930053710938,1.0,283.15008544921875,284.449462890625,289.1031494140625,289.9281311035156,293.1499938964844,293.1499938964844,283.1499938964844,14949.11328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304488778114319,1.0,0.0,0.0,2.370920181274414,2.3709301948547363,3.7508283412535093e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3496.37939453125,0.0,419.0346984863281,3304.857421875,0.0,1111.1055908203125,0.5940530896186829,1.0,0.0,3.0,1.0,0.0
12126720,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9985867142677308,0.4272072911262512,0.3849295377731323,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7192878723144531,0.1567639261484146,0.150283545255661,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7892502546310425,0.2090992629528045,0.1478478908538818,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.6633813381195068,0.1238172873854637,0.1191845834255218,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.7209880352020264,0.1574161350727081,0.7182361483573914,284.9603576660156,286.14947509765625,291.84332275390625,286.1412353515625,291.8404846191406,297.1958312988281,284.9541320800781,1.0,0.3563818633556366,1.0,1.0,0.0,1.0,-1.824992537498474,1.8249897956848145,2.6946825073537184e-06,1.408280849456787,0.9037925004959106,0.9037925004959106,0.0,66.84009552001953,34.0,12782.4765625,-0.0,554.3930053710938,1.0,283.15008544921875,284.449462890625,289.1031494140625,289.9281311035156,293.1499938964844,293.1499938964844,283.1499938964844,14949.11328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304488778114319,1.0,0.0,0.0,2.370920181274414,2.3709301948547363,3.7508283412535093e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3496.37939453125,0.0,419.0346984863281,3304.857421875,0.0,1111.1055908203125,0.5940530896186829,1.0,0.0,3.0,1.0,0.0
12126780,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.4299547076225281,0.3601188659667969,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7353144288063049,0.1570615470409393,0.1500465422868728,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8064489364624023,0.2076379954814911,0.1464136838912964,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6795524954795837,0.1238182708621025,0.118703655898571,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7341780066490173,0.1557973772287368,0.708202600479126,284.8768615722656,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2065734863281,284.872314453125,1.0,0.3437509834766388,1.0,1.0,0.0,1.0,-1.7805873155593872,1.7805848121643066,2.5686167646199465e-06,1.3735065460205078,0.8866106867790222,0.8866106867790222,0.0,59.81586837768555,25.0,12770.169921875,-0.0,503.3172912597656,1.0,283.1499938964844,284.34490966796875,288.99639892578125,289.7684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18286.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592389702796936,1.0,0.0,0.0,2.5687074661254883,2.568719387054444,4.402735953590309e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3466.1669921875,0.0,536.7869873046875,3304.857421875,0.0,887.309814453125,0.6372248530387878,1.0,0.0,3.0,1.0,0.0
12126840,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.4299547076225281,0.3601188659667969,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7353144288063049,0.1570615470409393,0.1500465422868728,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8064489364624023,0.2076379954814911,0.1464136838912964,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6795524954795837,0.1238182708621025,0.118703655898571,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7341780066490173,0.1557973772287368,0.708202600479126,284.8768615722656,286.14520263671875,291.9366760253906,286.170166015625,291.9337463378906,297.2065734863281,284.872314453125,1.0,0.3437509834766388,1.0,1.0,0.0,1.0,-1.7805873155593872,1.7805848121643066,2.5686167646199465e-06,1.3735065460205078,0.8866106867790222,0.8866106867790222,0.0,59.81586837768555,25.0,12770.169921875,-0.0,503.3172912597656,1.0,283.1499938964844,284.34490966796875,288.99639892578125,289.7684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18286.044921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592389702796936,1.0,0.0,0.0,2.5687074661254883,2.568719387054444,4.402735953590309e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3466.1669921875,0.0,536.7869873046875,3304.857421875,0.0,887.309814453125,0.6372248530387878,1.0,0.0,3.0,1.0,0.0
12126900,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4342295825481415,0.3445456922054291,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.745928943157196,0.1575745344161987,0.1502932906150818,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8173872232437134,0.2073015868663787,0.1459987163543701,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.69050133228302,0.1241452097892761,0.1187850013375282,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7434298992156982,0.1554604917764663,0.7053868174552917,284.8542175292969,286.1199951171875,291.9833374023437,286.1845092773437,291.9803771972656,297.225341796875,284.8514404296875,1.0,0.3371798098087311,1.0,1.0,0.0,1.0,-1.758400797843933,1.7583982944488523,2.50680591307173e-06,1.3559927940368652,0.8781898617744446,0.8781898617744446,0.0,56.06441879272461,25.0,12712.7978515625,-0.0,477.9293518066406,1.0,283.1499938964844,284.3197326660156,289.0019226074219,289.7550964355469,293.1499938964844,293.1499938964844,283.1499938964844,19269.080078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5734575390815735,1.0,0.0,0.0,2.606441259384156,2.606453657150269,4.533036701559469e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3464.246826171875,0.0,563.1528930664062,3304.857421875,0.0,791.5330810546875,0.6493740677833557,1.0,0.0,3.0,1.0,0.0
12126960,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9990000128746032,0.4399614632129669,0.3276389837265014,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7588486075401306,0.1582834720611572,0.1507383584976196,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8298568725585938,0.2071658670902252,0.1457370221614837,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.703497588634491,0.1246523484587669,0.1190467104315757,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.7549573183059692,0.1553990840911865,0.7038624286651611,284.8375244140625,286.13720703125,292.0299987792969,286.19873046875,292.0270080566406,297.25323486328125,284.8353576660156,1.0,0.3304592967033386,1.0,1.0,0.0,1.0,-1.7368040084838867,1.7368016242980957,2.447503447911004e-06,1.338936448097229,0.8693258166313171,0.8693258166313171,0.0,52.21779251098633,28.0,12659.802734375,-0.0,453.1978759765625,1.0,283.1499938964844,284.2998962402344,289.03082275390625,289.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,20187.66015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572595596313477,1.0,0.0,0.0,2.638016700744629,2.6380293369293213,4.643531781312049e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3469.349609375,0.0,586.2960815429688,3304.857421875,0.0,717.52978515625,0.6545514464378357,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536547660827636,0.3012532293796539,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830861210823059,0.1601925194263458,0.1521959453821182,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519777655601501,0.2073796391487121,0.1456323564052581,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253758311271667,0.1261268854141235,0.1201038435101509,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7765966057777405,0.1559873074293136,0.7045331597328186,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309020996094,1.0,0.3214390277862549,1.0,1.0,0.0,1.0,-1.7088083028793335,1.7088059186935425,2.3716393116046675e-06,1.3166016340255735,0.8523371815681458,0.8523371815681458,0.0,46.68449783325195,31.0,12599.49609375,-0.0,420.38580322265625,1.0,283.1499938964844,284.29376220703125,289.1200866699219,289.8480224609375,293.1499938964844,293.1499938964844,283.1499938964844,21117.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354610085487366,1.0,0.0,0.0,2.632609367370605,2.632622241973877,4.62451509974926e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3489.205078125,0.0,588.163330078125,3304.857421875,0.0,628.5630493164062,0.6540056467056274,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.4536547660827636,0.3012532293796539,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7830861210823059,0.1601925194263458,0.1521959453821182,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.8519777655601501,0.2073796391487121,0.1456323564052581,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7253758311271667,0.1261268854141235,0.1201038435101509,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.7765966057777405,0.1559873074293136,0.7045331597328186,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,292.12030029296875,297.32342529296875,284.8309020996094,1.0,0.3214390277862549,1.0,1.0,0.0,1.0,-1.7088083028793335,1.7088059186935425,2.3716393116046675e-06,1.3166016340255735,0.8523371815681458,0.8523371815681458,0.0,46.68449783325195,31.0,12599.49609375,-0.0,420.38580322265625,1.0,283.1499938964844,284.29376220703125,289.1200866699219,289.8480224609375,293.1499938964844,293.1499938964844,283.1499938964844,21117.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354610085487366,1.0,0.0,0.0,2.632609367370605,2.632622241973877,4.62451509974926e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3489.205078125,0.0,588.163330078125,3304.857421875,0.0,628.5630493164062,0.6540056467056274,1.0,0.0,3.0,1.0,0.0
