time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678806960582733,0.2809964418411255,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056604266166687,0.162616342306137,0.1542340964078903,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724352121353149,0.2080923616886139,0.1459460705518722,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442636489868164,0.1280833035707473,0.121708758175373,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970339059829712,0.1572895795106887,0.7089879512786865,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157028257846832,1.0,1.0,0.0,1.0,-1.6945788860321045,1.6945765018463137,2.333532620468759e-06,1.3051598072052002,0.8360077142715454,0.8360077142715454,0.0,42.87886428833008,49.0,12602.9091796875,-0.0,401.2223510742188,1.0,283.1499938964844,284.3159484863281,289.2133483886719,289.9422302246094,293.1499938964844,293.1499938964844,283.1499938964844,21331.20703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273824334144592,1.0,0.0,0.0,2.578840732574463,2.578853368759156,4.437541178958782e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3513.01708984375,0.0,558.4984741210938,3304.857421875,0.0,598.4671630859375,0.6418771743774414,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9990000128746032,0.4678806960582733,0.2809964418411255,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056604266166687,0.162616342306137,0.1542340964078903,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724352121353149,0.2080923616886139,0.1459460705518722,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442636489868164,0.1280833035707473,0.121708758175373,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970339059829712,0.1572895795106887,0.7089879512786865,284.849853515625,286.1099853515625,292.2166748046875,286.2546691894531,292.2135925292969,297.3956298828125,284.8515625,1.0,0.3157028257846832,1.0,1.0,0.0,1.0,-1.6945788860321045,1.6945765018463137,2.333532620468759e-06,1.3051598072052002,0.8360077142715454,0.8360077142715454,0.0,42.87886428833008,49.0,12602.9091796875,-0.0,401.2223510742188,1.0,283.1499938964844,284.3159484863281,289.2133483886719,289.9422302246094,293.1499938964844,293.1499938964844,283.1499938964844,21331.20703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273824334144592,1.0,0.0,0.0,2.578840732574463,2.578853368759156,4.437541178958782e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3513.01708984375,0.0,558.4984741210938,3304.857421875,0.0,598.4671630859375,0.6418771743774414,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801505208015442,0.2807937562465668,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103548288345337,0.1654611378908157,0.1568234115839004,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740836977958679,0.2092200666666031,0.1466591209173202,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485426068305969,0.1304351091384887,0.1238396912813186,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001338243484497,0.1590834707021713,0.7165393233299255,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187253177165985,1.0,1.0,0.0,1.0,-1.7099028825759888,1.7099004983901978,2.3737914034427376e-06,1.3168407678604126,0.8207353353500366,0.8207353353500366,0.0,43.16277694702149,67.0,12766.6396484375,-0.0,410.77642822265625,1.0,283.1499938964844,284.3675842285156,289.287353515625,290.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,21038.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528755784034729,1.0,0.0,0.0,2.495478630065918,2.495490789413452,4.155287740559288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3537.515380859375,0.0,511.5136413574219,3304.857421875,0.0,603.4788818359375,0.6226168274879456,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801505208015442,0.2807937562465668,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103548288345337,0.1654611378908157,0.1568234115839004,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740836977958679,0.2092200666666031,0.1466591209173202,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485426068305969,0.1304351091384887,0.1238396912813186,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001338243484497,0.1590834707021713,0.7165393233299255,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,292.30694580078125,297.4540100097656,284.9007263183594,1.0,0.3187253177165985,1.0,1.0,0.0,1.0,-1.7099028825759888,1.7099004983901978,2.3737914034427376e-06,1.3168407678604126,0.8207353353500366,0.8207353353500366,0.0,43.16277694702149,67.0,12766.6396484375,-0.0,410.77642822265625,1.0,283.1499938964844,284.3675842285156,289.287353515625,290.026123046875,293.1499938964844,293.1499938964844,283.1499938964844,21038.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528755784034729,1.0,0.0,0.0,2.495478630065918,2.495490789413452,4.155287740559288e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3537.515380859375,0.0,511.5136413574219,3304.857421875,0.0,603.4788818359375,0.6226168274879456,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875591993331909,0.2984763085842132,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989362478256226,0.1686353832483291,0.1598675698041916,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585253357887268,0.2107000946998596,0.1477183699607849,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390393018722534,0.1330960690975189,0.1264049112796783,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870600819587708,0.1610953509807586,0.7259549498558044,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285794556140899,1.0,1.0,0.0,1.0,-1.7504326105117798,1.7504301071166992,2.483282742105075e-06,1.3484915494918823,0.8070048689842224,0.8070048689842224,0.0,47.07548141479492,85.0,13079.5537109375,-0.0,446.1962890625,1.0,283.1499938964844,284.44708251953125,289.34344482421875,290.09912109375,293.1499938964844,293.1499938964844,283.1499938964844,20389.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358705520629883,1.0,0.0,0.0,2.396014451980591,2.3960256576538086,3.830647870017856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3563.44091796875,0.0,457.6387939453125,3304.857421875,0.0,630.1287231445312,0.6023763418197632,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.4875591993331909,0.2984763085842132,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989362478256226,0.1686353832483291,0.1598675698041916,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585253357887268,0.2107000946998596,0.1477183699607849,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.7390393018722534,0.1330960690975189,0.1264049112796783,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7870600819587708,0.1610953509807586,0.7259549498558044,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,292.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285794556140899,1.0,1.0,0.0,1.0,-1.7504326105117798,1.7504301071166992,2.483282742105075e-06,1.3484915494918823,0.8070048689842224,0.8070048689842224,0.0,47.07548141479492,85.0,13079.5537109375,-0.0,446.1962890625,1.0,283.1499938964844,284.44708251953125,289.34344482421875,290.09912109375,293.1499938964844,293.1499938964844,283.1499938964844,20389.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5358705520629883,1.0,0.0,0.0,2.396014451980591,2.3960256576538086,3.830647870017856e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3563.44091796875,0.0,457.6387939453125,3304.857421875,0.0,630.1287231445312,0.6023763418197632,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893838465213775,0.3125800192356109,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891703248023987,0.1703166514635086,0.1615279018878936,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8469616770744324,0.2115490734577179,0.1483597457408905,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310759425163269,0.1345177292823791,0.1278218328952789,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765903472900391,0.1621171832084655,0.731005847454071,285.015625,286.0379943847656,292.45001220703125,286.32232666015625,292.4470520019531,297.4739074707031,285.02203369140625,1.0,0.335590660572052,1.0,1.0,0.0,1.0,-1.7778912782669067,1.7778886556625366,2.5592391921236413e-06,1.3699814081192017,0.8009165525436401,0.8009165525436401,0.0,50.2393684387207,85.0,13286.888671875,-0.0,472.6121520996094,1.0,283.1499938964844,284.48974609375,289.3670349121094,290.1334228515625,293.1499938964844,293.1499938964844,283.1499938964844,20204.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408774614334106,1.0,0.0,0.0,2.3557748794555664,2.355785846710205,3.703061679516395e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3577.501220703125,0.0,437.3532104492188,3304.857421875,0.0,649.58837890625,0.593300461769104,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900068342685699,0.3294968008995056,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779242396354675,0.1720517873764038,0.1632672995328903,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.834240198135376,0.21245838701725,0.1490652412176132,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.721836507320404,0.1359884738922119,0.1293150782585144,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7647533416748047,0.1631297916173935,0.7361649870872498,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.4631042480469,285.0682678222656,1.0,0.3437497317790985,1.0,1.0,0.0,1.0,-1.809122562408448,1.8091199398040767,2.647323981364025e-06,1.394431471824646,0.7949254512786865,0.7949254512786865,0.0,54.1663818359375,88.0,13518.9736328125,-0.0,504.5888977050781,1.0,283.1499938964844,284.5343933105469,289.38836669921875,290.16650390625,293.1499938964844,293.1499938964844,283.1499938964844,20014.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465824007987976,1.0,0.0,0.0,2.3192598819732666,2.319270610809326,3.589155141980882e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3592.0361328125,0.0,419.3825988769531,3304.857421875,0.0,672.4932250976562,0.5850465893745422,1.0,0.0,3.0,1.0,0.0
12127620,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895393848419189,0.3562445938587188,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7632992267608643,0.1756391078233719,0.1668313592672348,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166893720626831,0.214405283331871,0.1505493372678756,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090528011322021,0.1390281021595001,0.1323703229427337,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7487977147102356,0.1651055067777633,0.7460874915122986,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.157470703125,1.0,0.3569405674934387,1.0,1.0,0.0,1.0,-1.8628941774368288,1.862891435623169,2.8033568924001884e-06,1.4366744756698608,0.7844928503036499,0.7844928503036499,0.0,60.86150360107422,91.0,13939.01171875,-0.0,561.8358764648438,1.0,283.1499938964844,284.6200561523437,289.4242858886719,290.2262878417969,293.1499938964844,293.1499938964844,283.1499938964844,19713.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592713356018066,1.0,0.0,0.0,2.2537283897399902,2.253738641738892,3.389195057934558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3618.40234375,0.0,388.5859680175781,3304.857421875,0.0,726.3413696289062,0.5703120231628418,1.0,0.0,3.0,1.0,0.0
12127680,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895393848419189,0.3562445938587188,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7632992267608643,0.1756391078233719,0.1668313592672348,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166893720626831,0.214405283331871,0.1505493372678756,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090528011322021,0.1390281021595001,0.1323703229427337,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.7487977147102356,0.1651055067777633,0.7460874915122986,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.157470703125,1.0,0.3569405674934387,1.0,1.0,0.0,1.0,-1.8628941774368288,1.862891435623169,2.8033568924001884e-06,1.4366744756698608,0.7844928503036499,0.7844928503036499,0.0,60.86150360107422,91.0,13939.01171875,-0.0,561.8358764648438,1.0,283.1499938964844,284.6200561523437,289.4242858886719,290.2262878417969,293.1499938964844,293.1499938964844,283.1499938964844,19713.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592713356018066,1.0,0.0,0.0,2.2537283897399902,2.253738641738892,3.389195057934558e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3618.40234375,0.0,388.5859680175781,3304.857421875,0.0,726.3413696289062,0.5703120231628418,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.4889379441738128,0.3783237040042877,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7537824511528015,0.17938032746315,0.1705156862735748,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034145832061768,0.2165095061063766,0.1521268039941787,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.699968695640564,0.1421965062618255,0.1355223953723907,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7377980947494507,0.1671184748411178,0.7559189200401306,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687018752098083,1.0,1.0,0.0,1.0,-1.91131854057312,1.911315560340881,2.948202563857194e-06,1.4746016263961792,0.7756003737449646,0.7756003737449646,0.0,66.8377685546875,94.0,14325.3779296875,-0.0,615.8518676757812,1.0,283.1499938964844,284.70001220703125,289.44970703125,290.2733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19459.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718609094619751,1.0,0.0,0.0,2.1976635456085205,2.1976735591888428,3.222669988645066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3640.66357421875,0.0,363.5218505859375,3304.857421875,0.0,783.9227294921875,0.5577422976493835,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.4889379441738128,0.3783237040042877,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7537824511528015,0.17938032746315,0.1705156862735748,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034145832061768,0.2165095061063766,0.1521268039941787,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.699968695640564,0.1421965062618255,0.1355223953723907,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7377980947494507,0.1671184748411178,0.7559189200401306,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687018752098083,1.0,1.0,0.0,1.0,-1.91131854057312,1.911315560340881,2.948202563857194e-06,1.4746016263961792,0.7756003737449646,0.7756003737449646,0.0,66.8377685546875,94.0,14325.3779296875,-0.0,615.8518676757812,1.0,283.1499938964844,284.70001220703125,289.44970703125,290.2733459472656,293.1499938964844,293.1499938964844,283.1499938964844,19459.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718609094619751,1.0,0.0,0.0,2.1976635456085205,2.1976735591888428,3.222669988645066e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3640.66357421875,0.0,363.5218505859375,3304.857421875,0.0,783.9227294921875,0.5577422976493835,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.488625705242157,0.3968932926654815,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.747563362121582,0.1832789927721023,0.1743257641792297,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.7932829856872559,0.218768298625946,0.1537961810827255,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6939771771430969,0.1454948931932449,0.1387751102447509,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.7299721240997314,0.1692518889904022,0.7661130428314209,285.3157653808594,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825988769531,285.32080078125,1.0,0.3793017268180847,1.0,1.0,0.0,1.0,-1.9563472270965576,1.9563441276550293,3.0865660392009886e-06,1.509807586669922,0.7682675123214722,0.7682675123214722,0.0,72.22309875488281,82.0,14694.16796875,-0.0,667.7747802734375,1.0,283.1499938964844,284.7756652832031,289.4690856933594,290.3121337890625,293.1499938964844,293.1499938964844,283.1499938964844,19232.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831668376922607,1.0,0.0,0.0,2.150155782699585,2.150165319442749,3.08484402467002e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3660.77783203125,0.0,343.1205749511719,3304.857421875,0.0,839.3563842773438,0.5470940470695496,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.9990000128746032,0.488625705242157,0.3968932926654815,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.747563362121582,0.1832789927721023,0.1743257641792297,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.7932829856872559,0.218768298625946,0.1537961810827255,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6939771771430969,0.1454948931932449,0.1387751102447509,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.7299721240997314,0.1692518889904022,0.7661130428314209,285.3157653808594,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.3825988769531,285.32080078125,1.0,0.3793017268180847,1.0,1.0,0.0,1.0,-1.9563472270965576,1.9563441276550293,3.0865660392009886e-06,1.509807586669922,0.7682675123214722,0.7682675123214722,0.0,72.22309875488281,82.0,14694.16796875,-0.0,667.7747802734375,1.0,283.1499938964844,284.7756652832031,289.4690856933594,290.3121337890625,293.1499938964844,293.1499938964844,283.1499938964844,19232.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831668376922607,1.0,0.0,0.0,2.150155782699585,2.150165319442749,3.08484402467002e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3660.77783203125,0.0,343.1205749511719,3304.857421875,0.0,839.3563842773438,0.5470940470695496,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9990000128746032,0.4902044534683227,0.3996889293193817,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.7510527968406677,0.187313973903656,0.1781298071146011,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.794295608997345,0.2211534678936004,0.1554560959339141,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6979155540466309,0.1489014774560928,0.1419949829578399,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313516736030579,0.1715270280838012,0.7762517333030701,285.3832397460937,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868713378906,1.0,0.3832413852214813,1.0,1.0,0.0,1.0,-1.982326626777649,1.9823235273361208,3.1685085559729487e-06,1.530446171760559,0.762337863445282,0.762337863445282,0.0,73.55430603027344,70.0,14960.916015625,-0.0,692.7256469726562,1.0,283.1499938964844,284.8385009765625,289.48602294921875,290.3450012207031,293.1499938964844,293.1499938964844,283.1499938964844,19027.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928806662559509,1.0,0.0,0.0,2.1105048656463623,2.110514163970948,2.972118124944245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3676.845947265625,0.0,326.6400146484375,3304.857421875,0.0,889.933349609375,0.5381948351860046,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9990000128746032,0.4902044534683227,0.3996889293193817,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.7510527968406677,0.187313973903656,0.1781298071146011,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.794295608997345,0.2211534678936004,0.1554560959339141,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.6979155540466309,0.1489014774560928,0.1419949829578399,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3820495605469,0.7313516736030579,0.1715270280838012,0.7762517333030701,285.3832397460937,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868713378906,1.0,0.3832413852214813,1.0,1.0,0.0,1.0,-1.982326626777649,1.9823235273361208,3.1685085559729487e-06,1.530446171760559,0.762337863445282,0.762337863445282,0.0,73.55430603027344,70.0,14960.916015625,-0.0,692.7256469726562,1.0,283.1499938964844,284.8385009765625,289.48602294921875,290.3450012207031,293.1499938964844,293.1499938964844,283.1499938964844,19027.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928806662559509,1.0,0.0,0.0,2.1105048656463623,2.110514163970948,2.972118124944245e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3676.845947265625,0.0,326.6400146484375,3304.857421875,0.0,889.933349609375,0.5381948351860046,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.4925494194030761,0.3959490358829498,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7559325695037842,0.1893846690654754,0.1800325214862823,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.7983126044273376,0.2223908007144928,0.1562817990779876,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.7030304670333862,0.1506488025188446,0.1435966491699218,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.7349720597267151,0.1727398186922073,0.7813951373100281,285.4105529785156,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4137268066406,1.0,0.3833458423614502,1.0,1.0,0.0,1.0,-1.989216923713684,1.9892137050628664,3.190528786944924e-06,1.5359779596328735,0.7599440813064575,0.7599440813064575,0.0,72.85438537597656,70.0,15057.65234375,-0.0,695.8729248046875,1.0,283.1499938964844,284.8642883300781,289.4929504394531,290.3579406738281,293.1499938964844,293.1499938964844,283.1499938964844,18945.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969140529632568,1.0,0.0,0.0,2.0930466651916504,2.093055725097656,2.9231506459836964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3682.866455078125,0.0,319.5931091308594,3304.857421875,0.0,911.7626342773438,0.5342931747436523,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.9990000128746032,0.4959980547428131,0.3894084393978119,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.762719988822937,0.1914927065372467,0.1819447576999664,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8043365478515625,0.2236580550670623,0.1571097671985626,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332275390625,0.7099138498306274,0.1524273604154586,0.1452020853757858,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.7403297424316406,0.1740127205848693,0.7866740226745605,285.4344482421875,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.43719482421875,1.0,0.3824208676815033,1.0,1.0,0.0,1.0,-1.992924451828003,1.9929213523864744,3.2024920528783696e-06,1.5390076637268066,0.7575909495353699,0.7575909495353699,0.0,71.43216705322266,73.0,15137.416015625,-0.0,694.0239868164062,1.0,283.1499938964844,284.88677978515625,289.4992370605469,290.3691101074219,293.1499938964844,293.1499938964844,283.1499938964844,18846.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003202199935913,1.0,0.0,0.0,2.0777621269226074,2.0777711868286133,2.880613862998871e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3688.0439453125,0.0,313.39752197265625,3304.857421875,0.0,930.5846557617188,0.5308361649513245,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9990000128746032,0.5046105980873108,0.3824140727519989,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7729706168174744,0.1958516389131546,0.1859501153230667,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.812251627445221,0.2263116091489792,0.1588829010725021,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7195483446121216,0.1561069786548614,0.148576021194458,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480565905570984,0.1767715811729431,0.7984112501144409,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864807128906,1.0,0.3838199973106384,1.0,1.0,0.0,1.0,-2.009600877761841,2.0095977783203125,3.2557845770497806e-06,1.552090406417847,0.7541188597679138,0.7541188597679138,0.0,70.26658630371094,76.0,15347.6962890625,-0.0,703.5147705078125,1.0,283.1499938964844,284.9328918457031,289.5127868652344,290.3915100097656,293.1499938964844,293.1499938964844,283.1499938964844,18677.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055307388305664,1.0,0.0,0.0,2.0514535903930664,2.051462411880493,2.808127419484663e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3700.005615234375,0.0,302.9256286621094,3304.857421875,0.0,960.0322875976562,0.5248900651931763,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9990000128746032,0.5046105980873108,0.3824140727519989,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7729706168174744,0.1958516389131546,0.1859501153230667,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.812251627445221,0.2263116091489792,0.1588829010725021,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7195483446121216,0.1561069786548614,0.148576021194458,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480565905570984,0.1767715811729431,0.7984112501144409,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864807128906,1.0,0.3838199973106384,1.0,1.0,0.0,1.0,-2.009600877761841,2.0095977783203125,3.2557845770497806e-06,1.552090406417847,0.7541188597679138,0.7541188597679138,0.0,70.26658630371094,76.0,15347.6962890625,-0.0,703.5147705078125,1.0,283.1499938964844,284.9328918457031,289.5127868652344,290.3915100097656,293.1499938964844,293.1499938964844,283.1499938964844,18677.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055307388305664,1.0,0.0,0.0,2.0514535903930664,2.051462411880493,2.808127419484663e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3700.005615234375,0.0,302.9256286621094,3304.857421875,0.0,960.0322875976562,0.5248900651931763,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5134442448616028,0.3789624273777008,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7812739014625549,0.2003905475139618,0.1901610195636749,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.817717969417572,0.2291183769702911,0.160788357257843,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269169092178345,0.1599332243204116,0.1521257162094116,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541407942771912,0.1797590851783752,0.811408519744873,285.5358581542969,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5391540527344,1.0,0.3867307901382446,1.0,1.0,0.0,1.0,-2.032669305801392,2.032665967941284,3.330423396619153e-06,1.57027006149292,0.7520983815193176,0.7520983815193176,0.0,70.09838104248047,79.0,15606.9248046875,-0.0,721.84619140625,1.0,283.1499938964844,284.98065185546875,289.5332946777344,290.4226989746094,293.1499938964844,293.1499938964844,283.1499938964844,18506.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100654006004333,1.0,0.0,0.0,2.0317811965942383,2.031790018081665,2.754528338755336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3716.105224609375,0.0,295.0680236816406,3304.857421875,0.0,986.279541015625,0.5203697681427002,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5134442448616028,0.3789624273777008,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350952148437,0.7812739014625549,0.2003905475139618,0.1901610195636749,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353698730469,0.817717969417572,0.2291183769702911,0.160788357257843,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345458984375,0.7269169092178345,0.1599332243204116,0.1521257162094116,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53485107421875,0.7541407942771912,0.1797590851783752,0.811408519744873,285.5358581542969,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5391540527344,1.0,0.3867307901382446,1.0,1.0,0.0,1.0,-2.032669305801392,2.032665967941284,3.330423396619153e-06,1.57027006149292,0.7520983815193176,0.7520983815193176,0.0,70.09838104248047,79.0,15606.9248046875,-0.0,721.84619140625,1.0,283.1499938964844,284.98065185546875,289.5332946777344,290.4226989746094,293.1499938964844,293.1499938964844,283.1499938964844,18506.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100654006004333,1.0,0.0,0.0,2.0317811965942383,2.031790018081665,2.754528338755336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3716.105224609375,0.0,295.0680236816406,3304.857421875,0.0,986.279541015625,0.5203697681427002,1.0,0.0,3.0,1.0,0.0
12128460,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9990000128746032,0.5216708183288574,0.3785854876041412,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874072194099426,0.2047519981861114,0.1943646371364593,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8209760785102844,0.2317328006029129,0.1626745909452438,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7322670817375183,0.1635419130325317,0.1556330323219299,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7583019137382507,0.182563304901123,0.8244092464447021,285.58953857421875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.59283447265625,1.0,0.3908007740974426,1.0,1.0,0.0,1.0,-2.059354782104492,2.0593514442443848,3.417944071770762e-06,1.591317892074585,0.75164395570755,0.75164395570755,0.0,70.73126983642578,82.0,15904.9072265625,-0.0,746.4005737304688,1.0,283.1499938964844,285.0277404785156,289.5611877441406,290.4633178710937,293.1499938964844,293.1499938964844,283.1499938964844,18331.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148155331611633,1.0,0.0,0.0,2.0189414024353027,2.0189499855041504,2.719824010455341e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3735.902587890625,0.0,289.7464294433594,3304.857421875,0.0,1014.3805541992188,0.5173069834709167,1.0,0.0,3.0,1.0,0.0
12128520,297.5630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9990000128746032,0.5216708183288574,0.3785854876041412,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888061523437,0.7874072194099426,0.2047519981861114,0.1943646371364593,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8209760785102844,0.2317328006029129,0.1626745909452438,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7322670817375183,0.1635419130325317,0.1556330323219299,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7583019137382507,0.182563304901123,0.8244092464447021,285.58953857421875,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.59283447265625,1.0,0.3908007740974426,1.0,1.0,0.0,1.0,-2.059354782104492,2.0593514442443848,3.417944071770762e-06,1.591317892074585,0.75164395570755,0.75164395570755,0.0,70.73126983642578,82.0,15904.9072265625,-0.0,746.4005737304688,1.0,283.1499938964844,285.0277404785156,289.5611877441406,290.4633178710937,293.1499938964844,293.1499938964844,283.1499938964844,18331.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148155331611633,1.0,0.0,0.0,2.0189414024353027,2.0189499855041504,2.719824010455341e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3735.902587890625,0.0,289.7464294433594,3304.857421875,0.0,1014.3805541992188,0.5173069834709167,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5287835001945496,0.3815717399120331,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906153798103333,0.2087491005659103,0.1982341408729553,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.821545422077179,0.2340009808540344,0.1643217504024505,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349865436553955,0.1667294055223465,0.1587559431791305,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.7597084641456604,0.1849450320005417,0.8356178998947144,285.6427001953125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6458740234375,1.0,0.3956309556961059,1.0,1.0,0.0,1.0,-2.0867786407470703,2.086775302886963,3.509156840664218e-06,1.6129378080368042,0.7529397010803223,0.7529397010803223,0.0,72.15287017822266,85.0,16234.6953125,-0.0,774.9602661132812,1.0,283.1499938964844,285.0724182128906,289.5977783203125,290.51422119140625,293.1499938964844,293.1499938964844,283.1499938964844,18144.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198683381080627,1.0,0.0,0.0,2.0133981704711914,2.013406753540039,2.704909434214642e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3759.500244140625,0.0,287.0111999511719,3304.857421875,0.0,1044.940673828125,0.5157893896102905,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5287835001945496,0.3815717399120331,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419982910156,0.7906153798103333,0.2087491005659103,0.1982341408729553,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.821545422077179,0.2340009808540344,0.1643217504024505,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.7349865436553955,0.1667294055223465,0.1587559431791305,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.7597084641456604,0.1849450320005417,0.8356178998947144,285.6427001953125,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993896484375,285.6458740234375,1.0,0.3956309556961059,1.0,1.0,0.0,1.0,-2.0867786407470703,2.086775302886963,3.509156840664218e-06,1.6129378080368042,0.7529397010803223,0.7529397010803223,0.0,72.15287017822266,85.0,16234.6953125,-0.0,774.9602661132812,1.0,283.1499938964844,285.0724182128906,289.5977783203125,290.51422119140625,293.1499938964844,293.1499938964844,283.1499938964844,18144.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198683381080627,1.0,0.0,0.0,2.0133981704711914,2.013406753540039,2.704909434214642e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3759.500244140625,0.0,287.0111999511719,3304.857421875,0.0,1044.940673828125,0.5157893896102905,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.9990000128746032,0.5319517254829407,0.3839657008647918,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.7914443612098694,0.210667610168457,0.2000879496335983,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.8211408853530884,0.2350646555423736,0.1650923490524292,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66754150390625,0.7356446385383606,0.1682202666997909,0.1602149754762649,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7596641778945923,0.1860257089138031,0.8407115340232849,285.6687316894531,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718444824219,1.0,0.3982451558113098,1.0,1.0,0.0,1.0,-2.100675582885742,2.100672006607056,3.5558266517909942e-06,1.6238625049591064,0.7543594241142273,0.7543594241142273,0.0,73.07898712158203,85.0,16410.849609375,-0.0,790.4251708984375,1.0,283.1499938964844,285.09356689453125,289.6192626953125,290.54351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18053.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226092576980591,1.0,0.0,0.0,2.013333797454834,2.0133423805236816,2.704736630221305e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3772.66015625,0.0,286.6130065917969,3304.857421875,0.0,1061.8017578125,0.5156159400939941,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944885253906,0.9990000128746032,0.5348960757255554,0.3868090808391571,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7918983697891235,0.2125508189201355,0.2019067406654358,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.820408284664154,0.2360983937978744,0.165841206908226,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.7359593510627747,0.1696607917547226,0.1616246253252029,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.7592534422874451,0.1870495527982711,0.8455439209938049,285.69415283203125,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5043029785156,285.6971740722656,1.0,0.4009588360786438,1.0,1.0,0.0,1.0,-2.114671230316162,2.114667654037476,3.603108552852064e-06,1.6348296403884888,0.7561214566230774,0.7561214566230774,0.0,74.11604309082031,88.0,16595.4375,-0.0,806.5610961914062,1.0,283.1499938964844,285.1135559082031,289.6427001953125,290.5752868652344,293.1499938964844,293.1499938964844,283.1499938964844,17946.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255340576171875,1.0,0.0,0.0,2.0155978202819824,2.01560640335083,2.710822855078732e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3786.768798828125,0.0,286.9728698730469,3304.857421875,0.0,1080.0107421875,0.5159143209457397,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402203798294067,0.3935030400753021,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7919954657554626,0.2162447422742843,0.2054742276668548,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182403445243835,0.238103836774826,0.1672960668802261,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7358362078666687,0.1724263578653335,0.1643327623605728,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7576349377632141,0.1889617443084716,0.85459303855896,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066051244735718,1.0,1.0,0.0,1.0,-2.1428639888763428,2.142860174179077,3.699160060932627e-06,1.656788349151611,0.7613025903701782,0.7613025903701782,0.0,76.4493408203125,91.0,16986.955078125,-0.0,840.5408325195312,1.0,283.1499938964844,285.1503601074219,289.6947326660156,290.6453552246094,293.1499938964844,293.1499938964844,283.1499938964844,17739.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319727897644043,1.0,0.0,0.0,2.025875806808472,2.02588438987732,2.738539421898168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3817.406494140625,0.0,289.7606811523437,3304.857421875,0.0,1120.8721923828125,0.5177606344223022,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402203798294067,0.3935030400753021,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7919954657554626,0.2162447422742843,0.2054742276668548,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182403445243835,0.238103836774826,0.1672960668802261,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.7358362078666687,0.1724263578653335,0.1643327623605728,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7576349377632141,0.1889617443084716,0.85459303855896,285.7431030273437,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.74591064453125,1.0,0.4066051244735718,1.0,1.0,0.0,1.0,-2.1428639888763428,2.142860174179077,3.699160060932627e-06,1.656788349151611,0.7613025903701782,0.7613025903701782,0.0,76.4493408203125,91.0,16986.955078125,-0.0,840.5408325195312,1.0,283.1499938964844,285.1503601074219,289.6947326660156,290.6453552246094,293.1499938964844,293.1499938964844,283.1499938964844,17739.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319727897644043,1.0,0.0,0.0,2.025875806808472,2.02588438987732,2.738539421898168e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3817.406494140625,0.0,289.7606811523437,3304.857421875,0.0,1120.8721923828125,0.5177606344223022,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9990000128746032,0.5449185371398926,0.4011422097682953,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913716435432434,0.2198756486177444,0.2089828103780746,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.815447986125946,0.2400532364845276,0.1687136590480804,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.735028088092804,0.1750739067792892,0.1669289320707321,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553067803382874,0.1907304376363754,0.8629975318908691,285.7888488769531,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7914123535156,1.0,0.4124459326267242,1.0,1.0,0.0,1.0,-2.171168327331543,2.1711645126342773,3.7967042771924753e-06,1.67867910861969,0.7685987949371338,0.7685987949371338,0.0,79.04358673095703,94.0,17408.685546875,-0.0,876.4013671875,1.0,283.1499938964844,285.1820373535156,289.75262451171875,290.72314453125,293.1499938964844,293.1499938964844,283.1499938964844,17523.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392189860343933,1.0,0.0,0.0,2.0445094108581543,2.044517993927002,2.789148254578322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3851.09814453125,0.0,295.5513916015625,3304.857421875,0.0,1168.104248046875,0.5214033722877502,1.0,0.0,3.0,1.0,0.0
