time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9990000128746032,0.5449185371398926,0.4011422097682953,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882995605469,0.7913716435432434,0.2198756486177444,0.2089828103780746,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.815447986125946,0.2400532364845276,0.1687136590480804,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.735028088092804,0.1750739067792892,0.1669289320707321,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880554199219,0.7553067803382874,0.1907304376363754,0.8629975318908691,285.7888488769531,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7914123535156,1.0,0.4124459326267242,1.0,1.0,0.0,1.0,-2.171168327331543,2.1711645126342773,3.7967042771924753e-06,1.67867910861969,0.7685987949371338,0.7685987949371338,0.0,79.04358673095703,94.0,17408.685546875,-0.0,876.4013671875,1.0,283.1499938964844,285.1820373535156,289.75262451171875,290.72314453125,293.1499938964844,293.1499938964844,283.1499938964844,17523.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392189860343933,1.0,0.0,0.0,2.0445094108581543,2.044517993927002,2.789148254578322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3851.09814453125,0.0,295.5513916015625,3304.857421875,0.0,1168.104248046875,0.5214033722877502,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5490840673446655,0.4093592166900635,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7903445363044739,0.2234698832035064,0.212457999587059,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123078346252441,0.2419789880514145,0.1701141893863678,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.733831524848938,0.1776483505964279,0.1694522053003311,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.7525806427001953,0.1923852711915969,0.8708953857421875,285.8307800292969,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183915257453918,1.0,1.0,0.0,1.0,-2.199410915374756,2.1994071006774902,3.895414920407347e-06,1.7005345821380615,0.7781124711036682,0.7781124711036682,0.0,81.82353973388672,97.0,17859.677734375,-0.0,913.746826171875,1.0,283.1499938964844,285.2081298828125,289.8153381347656,290.8074645996094,293.1499938964844,293.1499938964844,283.1499938964844,17302.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472182273864746,1.0,0.0,0.0,2.071630954742432,2.0716397762298584,2.8636384286073735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3887.559326171875,0.0,304.5434875488281,3304.857421875,0.0,1221.7303466796875,0.5268915891647339,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310546875,0.9990000128746032,0.5490840673446655,0.4093592166900635,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7903445363044739,0.2234698832035064,0.212457999587059,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304138183594,0.8123078346252441,0.2419789880514145,0.1701141893863678,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.733831524848938,0.1776483505964279,0.1694522053003311,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.7525806427001953,0.1923852711915969,0.8708953857421875,285.8307800292969,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183915257453918,1.0,1.0,0.0,1.0,-2.199410915374756,2.1994071006774902,3.895414920407347e-06,1.7005345821380615,0.7781124711036682,0.7781124711036682,0.0,81.82353973388672,97.0,17859.677734375,-0.0,913.746826171875,1.0,283.1499938964844,285.2081298828125,289.8153381347656,290.8074645996094,293.1499938964844,293.1499938964844,283.1499938964844,17302.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472182273864746,1.0,0.0,0.0,2.071630954742432,2.0716397762298584,2.8636384286073735e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3887.559326171875,0.0,304.5434875488281,3304.857421875,0.0,1221.7303466796875,0.5268915891647339,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688659667969,0.9990000128746032,0.5528075098991394,0.4179072976112366,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7891138792037964,0.227038100361824,0.2159114629030227,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8089861869812012,0.2438913583755493,0.171508640050888,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7324327826499939,0.1801643818616867,0.1719239950180053,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.7496550679206848,0.193943902850151,0.8783676624298096,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.87066650390625,1.0,0.4243777692317962,1.0,1.0,0.0,1.0,-2.227445840835572,2.2274417877197266,3.9949909478309564e-06,1.7223762273788452,0.7899394631385803,0.7899394631385803,0.0,84.73719024658203,100.0,18338.583984375,-0.0,952.2645874023438,1.0,283.1499938964844,285.22833251953125,289.8820495605469,290.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17079.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558822393417358,1.0,0.0,0.0,2.107215166091919,2.1072239875793457,2.9628600373143854e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3926.5537109375,0.0,316.95623779296875,3304.857421875,0.0,1281.510009765625,0.5342444777488708,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688659667969,0.9990000128746032,0.5528075098991394,0.4179072976112366,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7891138792037964,0.227038100361824,0.2159114629030227,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.8089861869812012,0.2438913583755493,0.171508640050888,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7324327826499939,0.1801643818616867,0.1719239950180053,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.7496550679206848,0.193943902850151,0.8783676624298096,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.87066650390625,1.0,0.4243777692317962,1.0,1.0,0.0,1.0,-2.227445840835572,2.2274417877197266,3.9949909478309564e-06,1.7223762273788452,0.7899394631385803,0.7899394631385803,0.0,84.73719024658203,100.0,18338.583984375,-0.0,952.2645874023438,1.0,283.1499938964844,285.22833251953125,289.8820495605469,290.8974609375,293.1499938964844,293.1499938964844,283.1499938964844,17079.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558822393417358,1.0,0.0,0.0,2.107215166091919,2.1072239875793457,2.9628600373143854e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3926.5537109375,0.0,316.95623779296875,3304.857421875,0.0,1281.510009765625,0.5342444777488708,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.5545226335525513,0.4222616851329803,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.7884559631347656,0.2288136929273605,0.2176311761140823,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8072773814201355,0.2448392510414123,0.1722020506858825,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7316849231719971,0.1814004778861999,0.1731405854225158,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.7481522560119629,0.1946904212236404,0.881959855556488,285.88592529296875,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.88787841796875,1.0,0.4273711442947387,1.0,1.0,0.0,1.0,-2.2413508892059326,2.241346836090088,4.044877641717903e-06,1.7332097291946411,0.7967548966407776,0.7967548966407776,0.0,86.23162841796875,100.0,18587.95703125,-0.0,971.8838500976562,1.0,283.1499938964844,285.2362670898437,289.916748046875,290.9443054199219,293.1499938964844,293.1499938964844,283.1499938964844,16969.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604344844818115,1.0,0.0,0.0,2.1281113624572754,2.128120422363281,3.02191409673469e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3946.931640625,0.0,324.5144348144531,3304.857421875,0.0,1313.6038818359375,0.538614809513092,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9990000128746032,0.5561447143554688,0.4266562461853027,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.7877797484397888,0.2305840253829956,0.2193465083837509,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.8055388331413269,0.245779812335968,0.1728913187980651,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7309127449989319,0.1826218515634536,0.1743440628051757,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.7466331720352173,0.195416048169136,0.885460376739502,285.9022216796875,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.904052734375,1.0,0.4303586184978485,1.0,1.0,0.0,1.0,-2.255168437957764,2.255164384841919,4.0946829358290415e-06,1.7439208030700684,0.8037945628166199,0.8037945628166199,0.0,87.74575805664062,103.0,18843.33203125,-0.0,991.7094116210938,1.0,283.1499938964844,285.2427673339844,289.95220947265625,290.9923095703125,293.1499938964844,293.1499938964844,283.1499938964844,16867.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651197671890259,1.0,0.0,0.0,2.1509368419647217,2.150946140289306,3.087086213326984e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,3967.8310546875,0.0,333.0034484863281,3304.857421875,0.0,1347.11376953125,0.5434226989746094,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591395497322083,0.4354722797870636,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864369750022888,0.2341148108243942,0.2227670848369598,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020769953727722,0.2476411163806915,0.1742565631866455,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7293487787246704,0.185025081038475,0.1767136305570602,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.7436054348945618,0.1968120038509369,0.8922099471092224,285.9339904785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.935791015625,1.0,0.4362994432449341,1.0,1.0,0.0,1.0,-2.282461404800415,2.282457113265991,4.194524535705568e-06,1.7653700113296509,0.8171273469924927,0.8171273469924927,0.0,90.82508850097656,106.0,19363.94140625,-0.0,1031.8604736328125,1.0,283.1499938964844,285.2545471191406,290.0248413085937,291.090576171875,293.1499938964844,293.1499938964844,283.1499938964844,16769.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674782395362854,1.0,0.0,0.0,2.198075294494629,2.198084592819214,3.22387734286167e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4010.560302734375,0.0,351.5733642578125,3304.857421875,0.0,1417.7091064453125,0.5535773038864136,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342041015625,0.9990000128746032,0.5591395497322083,0.4354722797870636,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7864369750022888,0.2341148108243942,0.2227670848369598,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336853027344,0.8020769953727722,0.2476411163806915,0.1742565631866455,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7293487787246704,0.185025081038475,0.1767136305570602,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.7436054348945618,0.1968120038509369,0.8922099471092224,285.9339904785156,284.95001220703125,294.3356018066406,286.9765930175781,294.3316650390625,297.45709228515625,285.935791015625,1.0,0.4362994432449341,1.0,1.0,0.0,1.0,-2.282461404800415,2.282457113265991,4.194524535705568e-06,1.7653700113296509,0.8171273469924927,0.8171273469924927,0.0,90.82508850097656,106.0,19363.94140625,-0.0,1031.8604736328125,1.0,283.1499938964844,285.2545471191406,290.0248413085937,291.090576171875,293.1499938964844,293.1499938964844,283.1499938964844,16769.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674782395362854,1.0,0.0,0.0,2.198075294494629,2.198084592819214,3.22387734286167e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4010.560302734375,0.0,351.5733642578125,3304.857421875,0.0,1417.7091064453125,0.5535773038864136,1.0,0.0,3.0,1.0,0.0
12129540,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618394613265991,0.4442897439002991,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851381301879883,0.2376424968242645,0.2261832952499389,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986961603164673,0.2494823038578033,0.1756076663732528,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7277834415435791,0.1873827278614044,0.1790396273136139,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406197190284729,0.1981449574232101,0.8986703753471375,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.96728515625,1.0,0.4421799480915069,1.0,1.0,0.0,1.0,-2.309334754943848,2.309330463409424,4.293949132261332e-06,1.786418318748474,0.8308793306350708,0.8308793306350708,0.0,93.9467315673828,109.0,19898.556640625,-0.0,1072.5994873046875,1.0,283.1499938964844,285.2655334472656,290.09930419921875,291.1914978027344,293.1499938964844,293.1499938964844,283.1499938964844,16709.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846933960914612,1.0,0.0,0.0,2.2471444606781006,2.247154235839844,3.369421790466731e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4054.716064453125,0.0,371.8833618164063,3304.857421875,0.0,1492.113525390625,0.5642676949501038,1.0,0.0,3.0,1.0,0.0
12129600,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618394613265991,0.4442897439002991,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96514892578125,0.7851381301879883,0.2376424968242645,0.2261832952499389,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986961603164673,0.2494823038578033,0.1756076663732528,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7277834415435791,0.1873827278614044,0.1790396273136139,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7406197190284729,0.1981449574232101,0.8986703753471375,285.9654846191406,284.95001220703125,294.4981384277344,287.0498046875,294.4941711425781,297.44537353515625,285.96728515625,1.0,0.4421799480915069,1.0,1.0,0.0,1.0,-2.309334754943848,2.309330463409424,4.293949132261332e-06,1.786418318748474,0.8308793306350708,0.8308793306350708,0.0,93.9467315673828,109.0,19898.556640625,-0.0,1072.5994873046875,1.0,283.1499938964844,285.2655334472656,290.09930419921875,291.1914978027344,293.1499938964844,293.1499938964844,283.1499938964844,16709.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846933960914612,1.0,0.0,0.0,2.2471444606781006,2.247154235839844,3.369421790466731e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4054.716064453125,0.0,371.8833618164063,3304.857421875,0.0,1492.113525390625,0.5642676949501038,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642814636230469,0.4530315101146698,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7839377522468567,0.2411772459745407,0.2296046167612075,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954474091529846,0.2513093650341034,0.1769487112760543,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262621521949768,0.1897028982639312,0.1813293546438217,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.737722635269165,0.1994262933731079,0.9048924446105956,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479878842830658,1.0,1.0,0.0,1.0,-2.335782051086426,2.335777759552002,4.3931154323217925e-06,1.807198166847229,0.8450521230697632,0.8450521230697632,0.0,97.09456634521484,112.0,20444.576171875,-0.0,1113.834228515625,1.0,283.1499938964844,285.2761535644531,290.1753234863281,291.29461669921875,293.1499938964844,293.1499938964844,283.1499938964844,16673.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947521567344666,1.0,0.0,0.0,2.2972984313964844,2.2973082065582275,3.521503799674975e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4100.10009765625,0.0,393.6249084472656,3304.857421875,0.0,1569.5867919921875,0.5752834677696228,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642814636230469,0.4530315101146698,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7839377522468567,0.2411772459745407,0.2296046167612075,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954474091529846,0.2513093650341034,0.1769487112760543,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262621521949768,0.1897028982639312,0.1813293546438217,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.737722635269165,0.1994262933731079,0.9048924446105956,285.9970703125,284.95001220703125,294.66424560546875,287.1250915527344,294.6602478027344,297.4339294433594,285.99884033203125,1.0,0.4479878842830658,1.0,1.0,0.0,1.0,-2.335782051086426,2.335777759552002,4.3931154323217925e-06,1.807198166847229,0.8450521230697632,0.8450521230697632,0.0,97.09456634521484,112.0,20444.576171875,-0.0,1113.834228515625,1.0,283.1499938964844,285.2761535644531,290.1753234863281,291.29461669921875,293.1499938964844,293.1499938964844,283.1499938964844,16673.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947521567344666,1.0,0.0,0.0,2.2972984313964844,2.2973082065582275,3.521503799674975e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4100.10009765625,0.0,393.6249084472656,3304.857421875,0.0,1569.5867919921875,0.5752834677696228,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664909482002258,0.4616705477237701,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7828541398048401,0.2447263449430465,0.2330382466316223,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.792345404624939,0.2531254291534424,0.1782820969820022,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.724800169467926,0.1919910013675689,0.1835881471633911,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349270582199097,0.2006641924381256,0.9109143614768982,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.0307922363281,1.0,0.4537175893783569,1.0,1.0,0.0,1.0,-2.361834764480591,2.361830234527588,4.491790605243296e-06,1.8275728225708008,0.8596534729003906,0.8596534729003906,0.0,100.25399780273438,100.0,21000.0859375,-0.0,1155.517578125,1.0,283.1499938964844,285.286865234375,290.2525634765625,291.3995056152344,293.1499938964844,293.1499938964844,283.1499938964844,16656.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048982977867126,1.0,0.0,0.0,2.3478853702545166,2.347895622253418,3.678300402043533e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4146.5517578125,0.0,416.5487976074219,3304.857421875,0.0,1649.6221923828125,0.5864649415016174,1.0,0.0,3.0,1.0,0.0
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.5664909482002258,0.4616705477237701,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7828541398048401,0.2447263449430465,0.2330382466316223,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.792345404624939,0.2531254291534424,0.1782820969820022,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.724800169467926,0.1919910013675689,0.1835881471633911,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349270582199097,0.2006641924381256,0.9109143614768982,286.0290222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.82916259765625,297.4230041503906,286.0307922363281,1.0,0.4537175893783569,1.0,1.0,0.0,1.0,-2.361834764480591,2.361830234527588,4.491790605243296e-06,1.8275728225708008,0.8596534729003906,0.8596534729003906,0.0,100.25399780273438,100.0,21000.0859375,-0.0,1155.517578125,1.0,283.1499938964844,285.286865234375,290.2525634765625,291.3995056152344,293.1499938964844,293.1499938964844,283.1499938964844,16656.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048982977867126,1.0,0.0,0.0,2.3478853702545166,2.347895622253418,3.678300402043533e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4146.5517578125,0.0,416.5487976074219,3304.857421875,0.0,1649.6221923828125,0.5864649415016174,1.0,0.0,3.0,1.0,0.0
12129900,297.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5678002238273621,0.4612555205821991,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7850068807601929,0.246495172381401,0.2347057312726974,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7935400009155273,0.254017025232315,0.1789052784442901,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7262992858886719,0.1931117177009582,0.18465156853199,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.7358004450798035,0.2012573778629303,0.913597047328949,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.4188842773437,286.0436706542969,1.0,0.4543159008026123,1.0,1.0,0.0,1.0,-2.368602752685547,2.368598222732544,4.517906745604705e-06,1.8330261707305908,0.8670765161514282,0.8670765161514282,0.0,100.36099243164062,100.0,21243.443359375,-0.0,1163.5948486328125,1.0,283.1499938964844,285.2896728515625,290.2912902832031,291.4518127441406,293.1499938964844,293.1499938964844,283.1499938964844,16654.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099714875221252,1.0,0.0,0.0,2.373164653778076,2.3731751441955566,3.757933484394016e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4168.81005859375,0.0,428.3836059570313,3304.857421875,0.0,1690.3173828125,0.5920754671096802,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.9990000128746032,0.5698447227478027,0.4576265215873718,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7889987230300903,0.2482588291168213,0.2363317459821701,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.7965893745422363,0.2548940479755401,0.1794920861721038,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7292993068695068,0.194216713309288,0.1856628805398941,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7382166981697083,0.2018409967422485,0.9160425066947936,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.4186096191406,286.05224609375,1.0,0.4538096189498901,1.0,1.0,0.0,1.0,-2.371059894561768,2.3710553646087646,4.527414148469688e-06,1.8350093364715576,0.874509871006012,0.874509871006012,0.0,99.45304107666016,103.0,21454.869140625,-0.0,1162.7120361328125,1.0,283.1499938964844,285.2887878417969,290.3289794921875,291.5016784667969,293.1499938964844,293.1499938964844,283.1499938964844,16658.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148633599281311,1.0,0.0,0.0,2.3982722759246826,2.398282766342163,3.837870963252499e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4189.05126953125,0.0,440.4021911621094,3304.857421875,0.0,1729.9678955078125,0.5976649522781372,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749610066413879,0.4560535848140716,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937300801277161,0.2518177926540375,0.2396586686372757,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993654608726501,0.2566439807415008,0.1806981414556503,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325690388679504,0.1964248716831207,0.1877303272485733,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403254508972168,0.2030446529388427,0.9212921261787416,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556259214878082,1.0,1.0,0.0,1.0,-2.383395195007324,2.383390426635742,4.5743081500404514e-06,1.8444286584854128,0.889596700668335,0.889596700668335,0.0,99.41014099121094,106.0,21923.744140625,-0.0,1176.593994140625,1.0,283.1499938964844,285.2904663085937,290.4019470214844,291.59783935546875,293.1499938964844,293.1499938964844,283.1499938964844,16676.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237394452095032,1.0,0.0,0.0,2.4477858543396,2.4477968215942383,3.997976421032945e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4230.38720703125,0.0,464.84912109375,3304.857421875,0.0,1802.898193359375,0.6087266802787781,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.5749610066413879,0.4560535848140716,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718688964844,0.7937300801277161,0.2518177926540375,0.2396586686372757,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993654608726501,0.2566439807415008,0.1806981414556503,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325690388679504,0.1964248716831207,0.1877303272485733,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.7403254508972168,0.2030446529388427,0.9212921261787416,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556259214878082,1.0,1.0,0.0,1.0,-2.383395195007324,2.383390426635742,4.5743081500404514e-06,1.8444286584854128,0.889596700668335,0.889596700668335,0.0,99.41014099121094,106.0,21923.744140625,-0.0,1176.593994140625,1.0,283.1499938964844,285.2904663085937,290.4019470214844,291.59783935546875,293.1499938964844,293.1499938964844,283.1499938964844,16676.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237394452095032,1.0,0.0,0.0,2.4477858543396,2.4477968215942383,3.997976421032945e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4230.38720703125,0.0,464.84912109375,3304.857421875,0.0,1802.898193359375,0.6087266802787781,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.9990000128746032,0.5798493027687073,0.4573909044265747,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7967758178710938,0.2554215490818023,0.2430583089590072,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004129528999329,0.2583856880664825,0.181921511888504,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344145774841309,0.1986245214939117,0.1898222714662552,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410374283790588,0.2042739987373352,0.9268404841423036,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.1000061035156,1.0,0.4584406614303589,1.0,1.0,0.0,1.0,-2.399731636047364,2.3997271060943604,4.637128768081311e-06,1.857079267501831,0.9050835967063904,0.9050835967063904,0.0,100.29006958007812,109.0,22427.84765625,0.0,1198.9932861328125,1.0,283.1499938964844,285.2968444824219,290.477294921875,291.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,16701.328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320771217346191,1.0,0.0,0.0,2.496233463287353,2.496244668960572,4.1578016407584073e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4274.5732421875,0.0,489.7182312011719,3304.857421875,0.0,1872.5054931640625,0.6225877404212952,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.9990000128746032,0.5798493027687073,0.4573909044265747,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7967758178710938,0.2554215490818023,0.2430583089590072,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004129528999329,0.2583856880664825,0.181921511888504,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344145774841309,0.1986245214939117,0.1898222714662552,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0979919433594,0.7410374283790588,0.2042739987373352,0.9268404841423036,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.42791748046875,286.1000061035156,1.0,0.4584406614303589,1.0,1.0,0.0,1.0,-2.399731636047364,2.3997271060943604,4.637128768081311e-06,1.857079267501831,0.9050835967063904,0.9050835967063904,0.0,100.29006958007812,109.0,22427.84765625,0.0,1198.9932861328125,1.0,283.1499938964844,285.2968444824219,290.477294921875,291.6976013183594,293.1499938964844,293.1499938964844,283.1499938964844,16701.328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320771217346191,1.0,0.0,0.0,2.496233463287353,2.496244668960572,4.1578016407584073e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4274.5732421875,0.0,489.7182312011719,3304.857421875,0.0,1872.5054931640625,0.6225877404212952,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841730237007141,0.460637092590332,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986860871315002,0.2590312957763672,0.246497705578804,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003080487251282,0.2600906193256378,0.1831425875425338,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.735289454460144,0.2007828652858734,0.1919073164463043,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407892942428589,0.2054697722196579,0.9324192404747008,286.1114196777344,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.11248779296875,1.0,0.4619880616664886,1.0,1.0,0.0,1.0,-2.41843581199646,2.418431043624878,4.7096878006414045e-06,1.871610164642334,0.9206432104110718,0.9206432104110718,0.0,101.77301025390624,112.0,23002.97265625,0.0,1226.9290771484375,1.0,283.1499938964844,285.2847595214844,290.5572204589844,291.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,17175.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410440444946289,1.0,0.0,0.0,2.5759940147399902,2.5760059356689453,4.4277499000600073e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4324.466796875,0.0,534.9578247070312,3304.857421875,0.0,1948.4844970703125,0.6415809988975525,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841730237007141,0.460637092590332,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986860871315002,0.2590312957763672,0.246497705578804,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.8003080487251282,0.2600906193256378,0.1831425875425338,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.735289454460144,0.2007828652858734,0.1919073164463043,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407892942428589,0.2054697722196579,0.9324192404747008,286.1114196777344,284.95001220703125,295.5232238769531,287.5123291015625,295.51922607421875,297.4286804199219,286.11248779296875,1.0,0.4619880616664886,1.0,1.0,0.0,1.0,-2.41843581199646,2.418431043624878,4.7096878006414045e-06,1.871610164642334,0.9206432104110718,0.9206432104110718,0.0,101.77301025390624,112.0,23002.97265625,0.0,1226.9290771484375,1.0,283.1499938964844,285.2847595214844,290.5572204589844,291.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,17175.9921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410440444946289,1.0,0.0,0.0,2.5759940147399902,2.5760059356689453,4.4277499000600073e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4324.466796875,0.0,534.9578247070312,3304.857421875,0.0,1948.4844970703125,0.6415809988975525,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878419280052185,0.465378075838089,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996717095375061,0.2626137733459472,0.2499318122863769,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992795705795288,0.2617345452308655,0.1843349337577819,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.735362708568573,0.2028687447309494,0.1939449310302734,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397401928901672,0.2065845876932144,0.9377489686012268,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.1187438964844,1.0,0.4660405814647674,1.0,1.0,0.0,1.0,-2.438539981842041,2.438535213470459,4.788430032931501e-06,1.887282013893128,0.936242938041687,0.936242938041687,0.0,103.72673797607422,115.0,23608.5234375,0.0,1258.8812255859375,1.0,283.1499938964844,285.2643737792969,290.6373596191406,291.9169616699219,293.1499938964844,293.1499938964844,283.1499938964844,17870.154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509640455245972,1.0,0.0,0.0,2.669939517974853,2.669952154159546,4.756595046728762e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4376.05712890625,0.0,592.4649658203125,3304.857421875,0.0,2033.797119140625,0.6640353798866272,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.5878419280052185,0.465378075838089,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996717095375061,0.2626137733459472,0.2499318122863769,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992795705795288,0.2617345452308655,0.1843349337577819,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.735362708568573,0.2028687447309494,0.1939449310302734,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397401928901672,0.2065845876932144,0.9377489686012268,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.4258728027344,286.1187438964844,1.0,0.4660405814647674,1.0,1.0,0.0,1.0,-2.438539981842041,2.438535213470459,4.788430032931501e-06,1.887282013893128,0.936242938041687,0.936242938041687,0.0,103.72673797607422,115.0,23608.5234375,0.0,1258.8812255859375,1.0,283.1499938964844,285.2643737792969,290.6373596191406,291.9169616699219,293.1499938964844,293.1499938964844,283.1499938964844,17870.154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509640455245972,1.0,0.0,0.0,2.669939517974853,2.669952154159546,4.756595046728762e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4376.05712890625,0.0,592.4649658203125,3304.857421875,0.0,2033.797119140625,0.6640353798866272,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.9990000128746032,0.5894428491592407,0.4681818783283233,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998968958854675,0.2643935978412628,0.2516441345214844,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985022664070129,0.2625347673892975,0.1849202364683151,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7351628541946411,0.2038819044828415,0.1949419677257537,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7389801144599915,0.2071075737476349,0.9402906894683838,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,295.777587890625,297.42333984375,286.11724853515625,1.0,0.4682011008262634,1.0,1.0,0.0,1.0,-2.4489200115203857,2.448915243148804,4.829335921385791e-06,1.8953663110733032,0.944014608860016,0.944014608860016,0.0,104.84146118164062,115.0,23932.14453125,0.0,1276.0062255859375,1.0,283.1499938964844,285.2481689453125,290.6768798828125,291.9731750488281,293.1499938964844,293.1499938964844,283.1499938964844,18387.3828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562545537948608,1.0,0.0,0.0,2.728612899780273,2.728626012802124,4.967949962519924e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4403.298828125,0.0,630.8406372070312,3304.857421875,0.0,2079.80224609375,0.6753435730934143,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.5908995270729065,0.47122523188591,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999724745750427,0.2661664485931396,0.2533497214317322,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975791096687317,0.263321965932846,0.1854957938194275,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7348281145095825,0.2048739790916443,0.195920318365097,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7380872368812561,0.207607239484787,0.9427312612533568,286.12127685546875,284.95001220703125,295.8667907714844,287.6617126464844,295.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704273045063019,1.0,1.0,0.0,1.0,-2.4594242572784424,2.4594194889068604,4.870903921982972e-06,1.903541922569275,0.951865017414093,0.951865017414093,0.0,106.0331802368164,118.0,24230.646484375,0.0,1293.7357177734375,1.0,283.1499938964844,285.2399597167969,290.7146301269531,292.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,18714.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616127729415894,1.0,0.0,0.0,2.7725796699523926,2.7725932598114014,5.129339228915342e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4427.9736328125,0.0,660.294921875,3304.857421875,0.0,2126.7333984375,0.6886123418807983,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934184193611145,0.4778472483158111,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998048067092896,0.2696963548660278,0.256752997636795,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954305410385132,0.2648644149303436,0.1866298764944076,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.733863353729248,0.2068037241697311,0.1978302597999572,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360162138938904,0.2085422277450561,0.9473568201065063,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750232100486755,1.0,1.0,0.0,1.0,-2.4806833267211914,2.4806785583496094,4.955550593876978e-06,1.9200671911239624,0.9675080180168152,0.9675080180168152,0.0,108.59684753417967,121.0,24859.8671875,0.0,1330.6767578125,1.0,283.1499938964844,285.21417236328125,290.78778076171875,292.1321105957031,293.1499938964844,293.1499938964844,283.1499938964844,19663.724609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772628128528595,1.0,0.0,0.0,2.880156278610229,2.8801708221435547,5.53509948986175e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4479.49365234375,0.0,737.0368041992188,3304.857421875,0.0,2224.211669921875,0.7143974900245667,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934184193611145,0.4778472483158111,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998048067092896,0.2696963548660278,0.256752997636795,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954305410385132,0.2648644149303436,0.1866298764944076,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.733863353729248,0.2068037241697311,0.1978302597999572,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360162138938904,0.2085422277450561,0.9473568201065063,286.12353515625,284.95001220703125,296.0357360839844,287.7330322265625,296.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750232100486755,1.0,1.0,0.0,1.0,-2.4806833267211914,2.4806785583496094,4.955550593876978e-06,1.9200671911239624,0.9675080180168152,0.9675080180168152,0.0,108.59684753417967,121.0,24859.8671875,0.0,1330.6767578125,1.0,283.1499938964844,285.21417236328125,290.78778076171875,292.1321105957031,293.1499938964844,293.1499938964844,283.1499938964844,19663.724609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772628128528595,1.0,0.0,0.0,2.880156278610229,2.8801708221435547,5.53509948986175e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4479.49365234375,0.0,737.0368041992188,3304.857421875,0.0,2224.211669921875,0.7143974900245667,1.0,0.0,3.0,1.0,0.0
12130740,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9990000128746032,0.5954679846763611,0.4849777519702911,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993459701538086,0.2732137739658355,0.2601485848426819,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930152416229248,0.266374260187149,0.1877442002296447,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326337695121765,0.2086832374334335,0.1996939182281494,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.733680784702301,0.2094004154205322,0.9516573548316956,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797405898571014,1.0,1.0,0.0,1.0,-2.502074956893921,2.50206995010376,5.041422809881624e-06,1.9366668462753296,0.9831823706626892,0.9831823706626892,0.0,111.34232330322266,109.0,25489.44140625,0.0,1369.133056640625,1.0,283.1499938964844,285.1886291503906,290.8564758300781,292.23345947265625,293.1499938964844,293.1499938964844,283.1499938964844,20684.736328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837130427360535,1.0,0.0,0.0,2.9900152683258057,2.990030765533448,5.965407581243198e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4530.228515625,0.0,821.5225219726562,3304.857421875,0.0,2323.54052734375,0.7407472729682922,1.0,0.0,3.0,1.0,0.0
12130800,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9990000128746032,0.5954679846763611,0.4849777519702911,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993459701538086,0.2732137739658355,0.2601485848426819,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930152416229248,0.266374260187149,0.1877442002296447,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.7326337695121765,0.2086832374334335,0.1996939182281494,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.733680784702301,0.2094004154205322,0.9516573548316956,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,296.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797405898571014,1.0,1.0,0.0,1.0,-2.502074956893921,2.50206995010376,5.041422809881624e-06,1.9366668462753296,0.9831823706626892,0.9831823706626892,0.0,111.34232330322266,109.0,25489.44140625,0.0,1369.133056640625,1.0,283.1499938964844,285.1886291503906,290.8564758300781,292.23345947265625,293.1499938964844,293.1499938964844,283.1499938964844,20684.736328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837130427360535,1.0,0.0,0.0,2.9900152683258057,2.990030765533448,5.965407581243198e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4530.228515625,0.0,821.5225219726562,3304.857421875,0.0,2323.54052734375,0.7407472729682922,1.0,0.0,3.0,1.0,0.0
