time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984259247779846,0.4800081253051758,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055676221847534,0.2766886949539184,0.2633793950080871,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972457408905029,0.2678209543228149,0.1887230575084686,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368613481521606,0.2104892283678054,0.2013615816831588,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.73680180311203,0.210167571902275,0.954923450946808,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790306091308594,1.0,1.0,0.0,1.0,-2.507110834121704,2.507105827331543,5.062271156930365e-06,1.9408425092697144,0.998722493648529,0.998722493648529,0.0,110.10061645507812,112.0,25985.84765625,0.0,1370.1947021484375,1.0,283.1499938964844,285.1553649902344,290.9190368652344,292.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,21758.53515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944254279136658,1.0,0.0,0.0,3.100261211395264,3.1002776622772217,6.413422966033977e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4573.4580078125,0.0,912.7381591796876,3304.857421875,0.0,2420.571533203125,0.7672060132026672,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984259247779846,0.4800081253051758,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055676221847534,0.2766886949539184,0.2633793950080871,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972457408905029,0.2678209543228149,0.1887230575084686,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368613481521606,0.2104892283678054,0.2013615816831588,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.73680180311203,0.210167571902275,0.954923450946808,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790306091308594,1.0,1.0,0.0,1.0,-2.507110834121704,2.507105827331543,5.062271156930365e-06,1.9408425092697144,0.998722493648529,0.998722493648529,0.0,110.10061645507812,112.0,25985.84765625,0.0,1370.1947021484375,1.0,283.1499938964844,285.1553649902344,290.9190368652344,292.3252258300781,293.1499938964844,293.1499938964844,283.1499938964844,21758.53515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944254279136658,1.0,0.0,0.0,3.100261211395264,3.1002776622772217,6.413422966033977e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4573.4580078125,0.0,912.7381591796876,3304.857421875,0.0,2420.571533203125,0.7672060132026672,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029285192489624,0.4779278635978699,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100634217262268,0.2801745533943176,0.2666309475898742,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998466491699219,0.2692475020885467,0.1896978020668029,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397461533546448,0.212278202176094,0.2030247002840042,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385928630828857,0.2109456956386566,0.9582489132881165,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801806807518005,1.0,1.0,0.0,1.0,-2.5156710147857666,2.5156657695770264,5.09662868353189e-06,1.9473375082015991,1.0,1.0,0.0,109.79032135009766,115.0,26476.78125,0.0,1379.744384765625,1.0,283.1499938964844,285.1271667480469,290.9732666015625,292.40447998046875,293.1499938964844,293.1499938964844,283.1499938964844,23109.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037355542182922,1.0,0.0,0.0,3.2020087242126465,3.202026605606079,6.841295885351428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4612.9453125,0.0,1004.9273681640624,3304.857421875,0.0,2505.62744140625,0.7919133305549622,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.6029285192489624,0.4779278635978699,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100634217262268,0.2801745533943176,0.2666309475898742,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998466491699219,0.2692475020885467,0.1896978020668029,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397461533546448,0.212278202176094,0.2030247002840042,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385928630828857,0.2109456956386566,0.9582489132881165,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801806807518005,1.0,1.0,0.0,1.0,-2.5156710147857666,2.5156657695770264,5.09662868353189e-06,1.9473375082015991,1.0,1.0,0.0,109.79032135009766,115.0,26476.78125,0.0,1379.744384765625,1.0,283.1499938964844,285.1271667480469,290.9732666015625,292.40447998046875,293.1499938964844,293.1499938964844,283.1499938964844,23109.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037355542182922,1.0,0.0,0.0,3.2020087242126465,3.202026605606079,6.841295885351428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4612.9453125,0.0,1004.9273681640624,3304.857421875,0.0,2505.62744140625,0.7919133305549622,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050729155540466,0.4781477451324463,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115837574005127,0.2819344103336334,0.2682862877845764,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004433512687683,0.2699649631977081,0.1901983171701431,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7406030893325806,0.2131750285625457,0.2038729935884475,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389160990715027,0.2113454043865203,0.9600388407707214,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811761677265167,1.0,1.0,0.0,1.0,-2.521693706512451,2.521688461303711,5.12103179062251e-06,1.9519881010055544,1.0,1.0,0.0,110.05399322509766,115.0,26742.193359375,0.0,1388.5638427734375,1.0,283.1499938964844,285.1136779785156,290.9999694824219,292.44439697265625,293.1499938964844,293.1499938964844,283.1499938964844,23905.923828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080620765686035,1.0,0.0,0.0,3.256692409515381,3.256710767745972,7.076960741869698e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4634.32421875,0.0,1057.2977294921875,3304.857421875,0.0,2545.358642578125,0.8024945855140686,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.6070930361747742,0.4789467453956604,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127798438072205,0.2837071418762207,0.2699575126171112,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007146120071411,0.2706871032714844,0.1907045543193817,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411857843399048,0.2140743434429168,0.2047280669212341,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.738970935344696,0.2117484509944915,0.9618722796440125,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824029207229614,1.0,1.0,0.0,1.0,-2.528498649597168,2.528493642807007,5.148685431777267e-06,1.957247495651245,1.0,1.0,0.0,110.50899505615234,118.0,26987.703125,0.0,1399.2501220703125,1.0,283.1499938964844,285.1090393066406,291.0257568359375,292.4823913574219,293.1499938964844,293.1499938964844,283.1499938964844,24445.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122443556785583,1.0,0.0,0.0,3.293208360671997,3.293226957321167,7.236552619360737e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4653.78662109375,0.0,1093.2633056640625,3304.857421875,0.0,2583.876708984375,0.8142251372337341,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107281446456909,0.4819242358207702,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144281506538391,0.2872883081436157,0.2733518779277801,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.800498902797699,0.2721441686153412,0.1917393803596496,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417042255401611,0.2158789634704589,0.2064614444971084,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384442687034607,0.2125543355941772,0.9656366109848022,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854110479354858,1.0,1.0,0.0,1.0,-2.544001579284668,2.543996334075928,5.211981715547154e-06,1.969237208366394,1.0,1.0,0.0,111.87995910644533,121.0,27506.181640625,0.0,1425.234619140625,1.0,283.1499938964844,285.0965270996094,291.07635498046875,292.5592956542969,293.1499938964844,293.1499938964844,283.1499938964844,25712.845703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206775784492493,1.0,0.0,0.0,3.377528667449951,3.3775484561920166,7.611870955770428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4694.94091796875,0.0,1179.408935546875,3304.857421875,0.0,2661.84765625,0.8348771929740906,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.6107281446456909,0.4819242358207702,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144281506538391,0.2872883081436157,0.2733518779277801,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.800498902797699,0.2721441686153412,0.1917393803596496,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417042255401611,0.2158789634704589,0.2064614444971084,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384442687034607,0.2125543355941772,0.9656366109848022,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.4039306640625,286.1293029785156,1.0,0.4854110479354858,1.0,1.0,0.0,1.0,-2.544001579284668,2.543996334075928,5.211981715547154e-06,1.969237208366394,1.0,1.0,0.0,111.87995910644533,121.0,27506.181640625,0.0,1425.234619140625,1.0,283.1499938964844,285.0965270996094,291.07635498046875,292.5592956542969,293.1499938964844,293.1499938964844,283.1499938964844,25712.845703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206775784492493,1.0,0.0,0.0,3.377528667449951,3.3775484561920166,7.611870955770428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4694.94091796875,0.0,1179.408935546875,3304.857421875,0.0,2661.84765625,0.8348771929740906,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138394474983215,0.4863136708736419,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153342604637146,0.2909108996391296,0.2768031656742096,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995198369026184,0.2736145555973053,0.192796379327774,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415635585784912,0.2176872640848159,0.2082158029079437,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372657060623169,0.2133465260267257,0.9694334864616394,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889744520187378,1.0,1.0,0.0,1.0,-2.561361074447632,2.561355829238892,5.283333848637994e-06,1.9826679229736328,1.0,1.0,0.0,113.7294464111328,124.0,28026.294921875,0.0,1456.0394287109375,1.0,283.1499938964844,285.0877380371094,291.122802734375,292.6327514648437,293.1499938964844,293.1499938964844,283.1499938964844,26932.791015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293318152427673,1.0,0.0,0.0,3.456723690032959,3.4567441940307617,7.973015385687177e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4735.45654296875,0.0,1264.33251953125,3304.857421875,0.0,2742.226318359375,0.8542913198471069,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14093017578125,0.9990000128746032,0.6138394474983215,0.4863136708736419,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153342604637146,0.2909108996391296,0.2768031656742096,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995198369026184,0.2736145555973053,0.192796379327774,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415635585784912,0.2176872640848159,0.2082158029079437,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7372657060623169,0.2133465260267257,0.9694334864616394,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.401123046875,286.141845703125,1.0,0.4889744520187378,1.0,1.0,0.0,1.0,-2.561361074447632,2.561355829238892,5.283333848637994e-06,1.9826679229736328,1.0,1.0,0.0,113.7294464111328,124.0,28026.294921875,0.0,1456.0394287109375,1.0,283.1499938964844,285.0877380371094,291.122802734375,292.6327514648437,293.1499938964844,293.1499938964844,283.1499938964844,26932.791015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293318152427673,1.0,0.0,0.0,3.456723690032959,3.4567441940307617,7.973015385687177e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4735.45654296875,0.0,1264.33251953125,3304.857421875,0.0,2742.226318359375,0.8542913198471069,1.0,0.0,3.0,1.0,0.0
12131460,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164717674255371,0.491712212562561,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157263994216919,0.294565737247467,0.28029865026474,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.79801344871521,0.2750911712646484,0.1938677877187729,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409608960151672,0.2194926589727401,0.2099808752536773,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356287240982056,0.2141140550374984,0.9731874465942384,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492922842502594,1.0,1.0,0.0,1.0,-2.579965591430664,2.579960346221924,5.360350314731477e-06,1.9970639944076536,1.0,1.0,0.0,115.9311752319336,127.0,28542.875,0.0,1490.436279296875,1.0,283.1499938964844,285.0812683105469,291.163330078125,292.70050048828125,293.1499938964844,293.1499938964844,283.1499938964844,28119.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838222861289978,1.0,0.0,0.0,3.532031774520874,3.532053232192993,8.324200280185323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4774.548828125,0.0,1348.7803955078125,3304.857421875,0.0,2825.1162109375,0.8727654218673706,1.0,0.0,3.0,1.0,0.0
12131520,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164717674255371,0.491712212562561,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157263994216919,0.294565737247467,0.28029865026474,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.79801344871521,0.2750911712646484,0.1938677877187729,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409608960151672,0.2194926589727401,0.2099808752536773,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356287240982056,0.2141140550374984,0.9731874465942384,286.1548767089844,284.95001220703125,297.0989074707031,288.1190490722656,297.0960998535156,297.3965759277344,286.1559753417969,1.0,0.492922842502594,1.0,1.0,0.0,1.0,-2.579965591430664,2.579960346221924,5.360350314731477e-06,1.9970639944076536,1.0,1.0,0.0,115.9311752319336,127.0,28542.875,0.0,1490.436279296875,1.0,283.1499938964844,285.0812683105469,291.163330078125,292.70050048828125,293.1499938964844,293.1499938964844,283.1499938964844,28119.08984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838222861289978,1.0,0.0,0.0,3.532031774520874,3.532053232192993,8.324200280185323e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4774.548828125,0.0,1348.7803955078125,3304.857421875,0.0,2825.1162109375,0.8727654218673706,1.0,0.0,3.0,1.0,0.0
12131580,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186673641204834,0.4978213906288147,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.815768301486969,0.2982442677021026,0.283827006816864,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961534857749939,0.2765669226646423,0.1949463337659835,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400429844856262,0.2212890982627868,0.2117477059364318,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.73367840051651,0.2148502469062805,0.9768497347831726,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971310198307037,1.0,1.0,0.0,1.0,-2.599364757537842,2.5993592739105225,5.441255325422389e-06,2.0120766162872314,1.0,1.0,0.0,118.39203643798828,130.0,29051.330078125,0.0,1527.510986328125,1.0,283.1499938964844,285.076171875,291.1968078613281,292.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,29281.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472569584846497,1.0,0.0,0.0,3.604320287704468,3.6043426990509033,8.668421855873021e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4811.6572265625,0.0,1433.3017578125,3304.857421875,0.0,2909.585693359375,0.8905078768730164,1.0,0.0,3.0,1.0,0.0
12131640,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186673641204834,0.4978213906288147,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.815768301486969,0.2982442677021026,0.283827006816864,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961534857749939,0.2765669226646423,0.1949463337659835,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400429844856262,0.2212890982627868,0.2117477059364318,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.73367840051651,0.2148502469062805,0.9768497347831726,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,297.2225646972656,297.3907470703125,286.170654296875,1.0,0.4971310198307037,1.0,1.0,0.0,1.0,-2.599364757537842,2.5993592739105225,5.441255325422389e-06,2.0120766162872314,1.0,1.0,0.0,118.39203643798828,130.0,29051.330078125,0.0,1527.510986328125,1.0,283.1499938964844,285.076171875,291.1968078613281,292.76104736328125,293.1499938964844,293.1499938964844,283.1499938964844,29281.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472569584846497,1.0,0.0,0.0,3.604320287704468,3.6043426990509033,8.668421855873021e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4811.6572265625,0.0,1433.3017578125,3304.857421875,0.0,2909.585693359375,0.8905078768730164,1.0,0.0,3.0,1.0,0.0
12131700,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196107864379883,0.5010685324668884,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.815698504447937,0.3000898957252502,0.2856015264987945,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.7951345443725586,0.2773023545742035,0.1954872161149978,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395026087760925,0.2221822440624237,0.2126302272081375,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326220273971558,0.2152051627635955,0.9786399006843568,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,297.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993028938770294,1.0,1.0,0.0,1.0,-2.609260082244873,2.6092545986175537,5.482759206643095e-06,2.0197348594665527,1.0,1.0,0.0,119.69669342041016,130.0,29311.154296875,0.0,1546.834716796875,1.0,283.1499938964844,285.0707702636719,291.2110290527344,292.7891540527344,293.1499938964844,293.1499938964844,283.1499938964844,29987.033203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851820170879364,1.0,0.0,0.0,3.647461652755737,3.647484540939331,8.877174764165829e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4830.27783203125,0.0,1485.3875732421875,3304.857421875,0.0,2952.32177734375,0.8982911109924316,1.0,0.0,3.0,1.0,0.0
12131760,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204562783241272,0.5044218301773071,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8155774474143982,0.3019391596317291,0.2873788475990295,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.7940658926963806,0.2780357301235199,0.1960259675979614,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389165163040161,0.2230714708566665,0.2135089933872223,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315196990966797,0.2155507951974868,0.9803882837295532,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015072226524353,1.0,1.0,0.0,1.0,-2.6192290782928467,2.619223594665528,5.524732387129916e-06,2.027450561523437,1.0,1.0,0.0,121.04324340820312,118.0,29547.521484375,0.0,1566.579833984375,1.0,283.1499938964844,285.07183837890625,291.2227478027344,292.8135070800781,293.1499938964844,293.1499938964844,283.1499938964844,30427.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856329619884491,1.0,0.0,0.0,3.674154043197632,3.674177408218384,9.007577546071844e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4846.3642578125,0.0,1518.2374267578125,3304.857421875,0.0,2994.5869140625,0.9076547026634216,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231598258018494,0.4990560710430145,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213674426078796,0.3056027293205261,0.2907768189907074,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983101606369019,0.2794511616230011,0.1969765275716781,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431050539016724,0.224797174334526,0.2150904089212417,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345409393310547,0.2161857932806015,0.983005702495575,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005502700805664,1.0,1.0,0.0,1.0,-2.6230738162994385,2.623068332672119,5.541507562156767e-06,2.0306925773620605,1.0,1.0,0.0,119.59335327148438,121.0,29883.25,0.0,1565.4139404296875,1.0,283.1499938964844,285.0592346191406,291.2388000488281,292.8516540527344,293.1499938964844,293.1499938964844,283.1499938964844,31562.466796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650720715522766,1.0,0.0,0.0,3.742048978805542,3.7420730590820312,9.343556257590536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4870.37744140625,0.0,1603.9693603515625,3304.857421875,0.0,3076.58154296875,0.92432963848114,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231598258018494,0.4990560710430145,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213674426078796,0.3056027293205261,0.2907768189907074,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983101606369019,0.2794511616230011,0.1969765275716781,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431050539016724,0.224797174334526,0.2150904089212417,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345409393310547,0.2161857932806015,0.983005702495575,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005502700805664,1.0,1.0,0.0,1.0,-2.6230738162994385,2.623068332672119,5.541507562156767e-06,2.0306925773620605,1.0,1.0,0.0,119.59335327148438,121.0,29883.25,0.0,1565.4139404296875,1.0,283.1499938964844,285.0592346191406,291.2388000488281,292.8516540527344,293.1499938964844,293.1499938964844,283.1499938964844,31562.466796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650720715522766,1.0,0.0,0.0,3.742048978805542,3.7420730590820312,9.343556257590536e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4870.37744140625,0.0,1603.9693603515625,3304.857421875,0.0,3076.58154296875,0.92432963848114,1.0,0.0,3.0,1.0,0.0
12131940,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253524422645569,0.4972557425498962,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.186767578125,0.8238517642021179,0.3075086176395416,0.2925473749637604,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999828457832336,0.2801786661148071,0.1974674016237259,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7448427081108093,0.2256887406110763,0.2159093022346496,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356813549995422,0.2165238112211227,0.9843866229057312,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3840026855469,286.1870422363281,1.0,0.500903844833374,1.0,1.0,0.0,1.0,-2.62626051902771,2.6262547969818115,5.554711151489755e-06,2.0330283641815186,1.0,1.0,0.0,119.16712951660156,121.0,30061.509765625,0.0,1567.931396484375,1.0,283.1499938964844,285.049072265625,291.2422180175781,292.8646545410156,293.1499938964844,293.1499938964844,283.1499938964844,32280.21484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691202998161316,1.0,0.0,0.0,3.784357786178589,3.784382343292236,9.556033546687104e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4881.36376953125,0.0,1658.9920654296875,3304.857421875,0.0,3114.558349609375,0.9319015741348268,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273332238197327,0.4967270791530609,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255685567855835,0.3092733323574066,0.2941990494728088,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009154200553894,0.2808496952056885,0.1979290097951889,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459316849708557,0.2265113592147827,0.216678500175476,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362436056137085,0.2168442755937576,0.9857699275016784,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015201568603516,1.0,1.0,0.0,1.0,-2.630749225616455,2.630743741989136,5.57366865905351e-06,2.036480188369751,1.0,1.0,0.0,119.16748046875,124.0,30220.447265625,0.0,1574.1715087890625,1.0,283.1499938964844,285.0467834472656,291.24334716796875,292.8739318847656,293.1499938964844,293.1499938964844,283.1499938964844,32689.271484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725824952125549,1.0,0.0,0.0,3.808260202407837,3.808284997940064,9.67712821875466e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4890.390625,0.0,1690.626220703125,3304.857421875,0.0,3147.0341796875,0.9405943155288696,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307364702224731,0.4996683895587921,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.82706618309021,0.3129104971885681,0.2976726293563843,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006418347358704,0.2821907699108124,0.1989026665687561,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462964653968811,0.228173092007637,0.2182980924844741,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355989813804626,0.2174691706895828,0.9888049960136414,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034843683242798,0.7576173543930054,0.7576173543930054,0.4000000059604645,1.0,-2.6452078819274902,1.75359845161438,0.8916093111038208,1.159310817718506,1.0,1.0,0.0,120.05712890625,127.0,30452.1953125,0.0,1594.69677734375,1.0,283.1499938964844,285.030029296875,291.2432861328125,292.8887023925781,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790217041969299,1.0,0.0,0.0,3.872996330261232,3.873022079467773,1.0008925528381951e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4998.37744140625,0.0,1778.3167724609375,3304.857421875,0.0,3207.411865234375,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.6307364702224731,0.4996683895587921,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.82706618309021,0.3129104971885681,0.2976726293563843,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006418347358704,0.2821907699108124,0.1989026665687561,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462964653968811,0.228173092007637,0.2182980924844741,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355989813804626,0.2174691706895828,0.9888049960136414,286.1854858398437,284.95001220703125,297.6420593261719,288.2116394042969,297.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034843683242798,0.7576173543930054,0.7576173543930054,0.4000000059604645,1.0,-2.6452078819274902,1.75359845161438,0.8916093111038208,1.159310817718506,1.0,1.0,0.0,120.05712890625,127.0,30452.1953125,0.0,1594.69677734375,1.0,283.1499938964844,285.030029296875,291.2432861328125,292.8887023925781,293.1499938964844,293.1499938964844,283.04998779296875,33810.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790217041969299,1.0,0.0,0.0,3.872996330261232,3.873022079467773,1.0008925528381951e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4998.37744140625,0.0,1778.3167724609375,3304.857421875,0.0,3207.411865234375,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632441520690918,0.5035807490348816,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278710246086121,0.3162353336811065,0.300944447517395,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996072173118591,0.2831847965717315,0.1997054517269134,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460198998451233,0.229581594467163,0.219750165939331,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343404293060303,0.2178345173597335,0.991041898727417,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061765909194946,0.5152347087860107,0.5152347087860107,0.800000011920929,1.0,-2.659229516983032,1.0338542461395264,1.625375270843506,0.4375548064708709,1.0,1.0,0.0,121.51612091064452,130.0,30762.228515625,0.0,1620.103759765625,1.0,283.05206298828125,284.9261169433594,291.25689697265625,292.9293212890625,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887208700180054,1.0,0.0,0.0,3.926446676254273,3.926473379135132,1.02870944829192e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5230.2021484375,0.0,1852.96435546875,3304.857421875,0.0,3298.243408203125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.632441520690918,0.5035807490348816,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278710246086121,0.3162353336811065,0.300944447517395,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.7996072173118591,0.2831847965717315,0.1997054517269134,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.7460198998451233,0.229581594467163,0.219750165939331,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945739746094,0.7343404293060303,0.2178345173597335,0.991041898727417,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,297.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061765909194946,0.5152347087860107,0.5152347087860107,0.800000011920929,1.0,-2.659229516983032,1.0338542461395264,1.625375270843506,0.4375548064708709,1.0,1.0,0.0,121.51612091064452,130.0,30762.228515625,0.0,1620.103759765625,1.0,283.05206298828125,284.9261169433594,291.25689697265625,292.9293212890625,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887208700180054,1.0,0.0,0.0,3.926446676254273,3.926473379135132,1.02870944829192e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5230.2021484375,0.0,1852.96435546875,3304.857421875,0.0,3298.243408203125,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.632429301738739,0.5059607028961182,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279178738594055,0.3176229298114776,0.3024218082427978,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986930012702942,0.2833918631076813,0.1999810934066772,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455478310585022,0.2300672531127929,0.2203476876020431,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7333815693855286,0.2177924513816833,0.9915200471878052,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,297.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077409148216248,0.3940433859825134,0.3940433859825134,1.0,1.0,-2.66548752784729,0.7691462635993958,1.8963412046432493,0.1717243194580078,1.0,1.0,0.0,122.4068603515625,130.0,31390.4921875,0.0,1634.0111083984375,1.0,282.7935791015625,284.7156066894531,291.3160705566406,293.08038330078125,293.1499938964844,293.1499938964844,282.75,35033.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014328718185424,1.0,0.0,0.0,3.942441463470459,3.9424681663513184,1.037107494994416e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5057.41748046875,0.0,1875.7012939453125,3304.857421875,0.0,3416.937255859375,0.9703519940376282,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.631659209728241,0.5095935463905334,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270906209945679,0.3187629580497741,0.3036143779754638,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968101501464844,0.2833422422409057,0.200036272406578,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442660331726074,0.2303497344255447,0.2207239419221878,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316290140151978,0.2175329327583313,0.9909201860427856,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,297.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093077421188354,0.4131561815738678,0.4131561815738678,1.0,1.0,-2.6710875034332275,0.7940224409103394,1.877065062522888,0.1952971369028091,1.0,1.0,0.0,123.6984634399414,133.0,31485.283203125,0.0,1647.7642822265625,1.0,282.75604248046875,284.6614074707031,291.2897644042969,293.0204162597656,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070290327072144,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.0436173170091934e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5310.7001953125,0.0,1893.3896484375,3304.857421875,0.0,3469.011474609375,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284099817276001,0.5181602835655212,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.824493408203125,0.3206349015235901,0.3056097328662872,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.792021632194519,0.2828415036201477,0.1998584419488906,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.740816056728363,0.2305565327405929,0.2211369574069976,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272012829780579,0.2166239917278289,0.9879294037818908,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124263167381287,0.4513818025588989,0.4513818025588989,1.0,1.0,-2.680470943450928,0.8817732930183411,1.7986977100372314,0.2808926999568939,1.0,1.0,0.0,126.65120697021484,121.0,32272.1875,0.0,1674.333984375,1.0,282.4559631347656,284.4004211425781,291.2889404296875,293.06402587890625,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233445525169371,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5382.27685546875,0.0,1917.7589111328125,3304.857421875,0.0,3619.991455078125,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284099817276001,0.5181602835655212,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.824493408203125,0.3206349015235901,0.3056097328662872,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.792021632194519,0.2828415036201477,0.1998584419488906,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.740816056728363,0.2305565327405929,0.2211369574069976,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.7272012829780579,0.2166239917278289,0.9879294037818908,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,297.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124263167381287,0.4513818025588989,0.4513818025588989,1.0,1.0,-2.680470943450928,0.8817732930183411,1.7986977100372314,0.2808926999568939,1.0,1.0,0.0,126.65120697021484,121.0,32272.1875,0.0,1674.333984375,1.0,282.4559631347656,284.4004211425781,291.2889404296875,293.06402587890625,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233445525169371,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5382.27685546875,0.0,1917.7589111328125,3304.857421875,0.0,3619.991455078125,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132540,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245130300521851,0.5155811905860901,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269578218460083,0.3220631778240204,0.3070229291915893,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925692796707153,0.2819227576255798,0.1992645114660263,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.741845965385437,0.2303659915924072,0.2210151553153991,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270352840423584,0.2152985483407974,0.9822854399681092,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100266933441162,0.48960742354393,0.48960742354393,1.0,1.0,-2.671452045440674,0.9528372883796692,1.71861469745636,0.3541858792304992,1.0,1.0,0.0,125.56843566894533,109.0,32887.9765625,0.0,1656.057861328125,1.0,282.1558837890625,284.1330261230469,291.2808837890625,293.0906677246094,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367678165435792,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5443.177734375,0.0,1932.3575439453125,3304.857421875,0.0,3743.0146484375,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245130300521851,0.5155811905860901,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269578218460083,0.3220631778240204,0.3070229291915893,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925692796707153,0.2819227576255798,0.1992645114660263,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.741845965385437,0.2303659915924072,0.2210151553153991,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270352840423584,0.2152985483407974,0.9822854399681092,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,297.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100266933441162,0.48960742354393,0.48960742354393,1.0,1.0,-2.671452045440674,0.9528372883796692,1.71861469745636,0.3541858792304992,1.0,1.0,0.0,125.56843566894533,109.0,32887.9765625,0.0,1656.057861328125,1.0,282.1558837890625,284.1330261230469,291.2808837890625,293.0906677246094,293.1499938964844,293.1499938964844,281.8500061035156,35735.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367678165435792,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5443.177734375,0.0,1932.3575439453125,3304.857421875,0.0,3743.0146484375,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.6224624514579773,0.5040769577026367,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8336025476455688,0.3231718242168426,0.307999312877655,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7975015044212341,0.2807203233242035,0.198371410369873,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.7465925216674805,0.2299028635025024,0.2204996645450592,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7303798198699951,0.2137057483196258,0.9747713804244996,285.1379089355469,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1356201171875,1.0,0.5039393901824951,0.4858248233795166,0.4858248233795166,1.0,1.0,-2.648089647293091,0.9387981295585632,1.7092914581298828,0.3455075919628143,1.0,1.0,0.0,121.28044891357422,112.0,33386.2265625,0.0,1603.455078125,1.0,281.8558654785156,283.86004638671875,291.2715148925781,293.1073303222656,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471315145492554,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5496.87744140625,0.0,1941.070556640625,3304.857421875,0.0,3837.084228515625,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
