time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132720,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376037597656,0.9990000128746032,0.6224624514579773,0.5040769577026367,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381530761719,0.8336025476455688,0.3231718242168426,0.307999312877655,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383361816406,0.7975015044212341,0.2807203233242035,0.198371410369873,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.7465925216674805,0.2299028635025024,0.2204996645450592,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7303798198699951,0.2137057483196258,0.9747713804244996,285.1379089355469,284.95001220703125,298.0647277832031,288.2391967773437,297.54541015625,297.26141357421875,285.1356201171875,1.0,0.5039393901824951,0.4858248233795166,0.4858248233795166,1.0,1.0,-2.648089647293091,0.9387981295585632,1.7092914581298828,0.3455075919628143,1.0,1.0,0.0,121.28044891357422,112.0,33386.2265625,0.0,1603.455078125,1.0,281.8558654785156,283.86004638671875,291.2715148925781,293.1073303222656,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471315145492554,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5496.87744140625,0.0,1941.070556640625,3304.857421875,0.0,3837.084228515625,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215896010398865,0.4985502660274505,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372396230697632,0.3241743445396423,0.3088956475257873,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992397546768188,0.2794497609138489,0.1974456310272216,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486010789871216,0.2293561547994613,0.2199315577745437,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310733199119568,0.212041974067688,0.967058539390564,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006088614463806,0.4820422232151031,0.4820422232151031,1.0,1.0,-2.6314477920532227,0.9250815510749816,1.7063661813735962,0.3353245854377746,0.999174177646637,0.999174177646637,0.0,119.05123138427734,115.0,34115.4140625,0.0,1570.2269287109375,1.0,281.5558166503906,283.60162353515625,291.27178955078125,293.13995361328125,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562604427337646,1.0,0.0,0.0,3.990751028060913,3.9907784461975098,1.0626799848978408e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5569.61328125,0.0,1945.7652587890625,3304.857421875,0.0,3919.181884765625,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6215896010398865,0.4985502660274505,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372396230697632,0.3241743445396423,0.3088956475257873,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.7992397546768188,0.2794497609138489,0.1974456310272216,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486010789871216,0.2293561547994613,0.2199315577745437,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7310733199119568,0.212041974067688,0.967058539390564,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,297.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006088614463806,0.4820422232151031,0.4820422232151031,1.0,1.0,-2.6314477920532227,0.9250815510749816,1.7063661813735962,0.3353245854377746,0.999174177646637,0.999174177646637,0.0,119.05123138427734,115.0,34115.4140625,0.0,1570.2269287109375,1.0,281.5558166503906,283.60162353515625,291.27178955078125,293.13995361328125,293.1499938964844,293.1499938964844,281.25,35929.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562604427337646,1.0,0.0,0.0,3.990751028060913,3.9907784461975098,1.0626799848978408e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5569.61328125,0.0,1945.7652587890625,3304.857421875,0.0,3919.181884765625,0.9818567037582396,1.0,0.0,3.0,1.0,0.0
12132900,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.620733916759491,0.4976891577243805,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380983471870422,0.324652761220932,0.309371680021286,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991120219230652,0.2788047790527344,0.1970127820968628,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487336993217468,0.2290674000978469,0.2196736335754394,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305965423583984,0.2112019658088684,0.9633461236953736,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,297.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996117353439331,0.4801509082317352,0.4801509082317352,1.0,1.0,-2.6256916522979736,0.9192484021186828,1.706443428993225,0.3307386040687561,0.9963581562042236,0.9963581562042236,0.0,118.59580993652344,115.0,34866.1953125,0.0,1560.237548828125,1.0,281.2929077148437,283.3982849121094,291.30938720703125,293.2577209472656,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964407444000244,1.0,0.0,0.0,3.990162134170532,3.990189552307129,1.0623664365994046e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5368.37255859375,0.0,1945.7332763671875,3304.857421875,0.0,3991.775390625,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193794012069702,0.4979460835456848,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382974863052368,0.325077474117279,0.3097656965255737,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982902526855469,0.278112530708313,0.1965241432189941,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482702732086182,0.2287380546331405,0.2193607985973358,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.729561448097229,0.2103284150362014,0.9594181776046752,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,297.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989581704139709,0.4802975356578827,0.4802975356578827,1.0,1.0,-2.620789289474488,0.9172824621200562,1.7035067081451416,0.329829603433609,0.994166135787964,0.994166135787964,0.0,118.50105285644533,118.0,34890.29296875,0.0,1553.05615234375,1.0,281.255859375,283.349365234375,291.27947998046875,293.1852111816406,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660149812698364,1.0,0.0,0.0,3.9877243041992174,3.9877519607543945,1.06106881503365e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5649.5673828125,0.0,1943.162109375,3304.857421875,0.0,4006.018798828125,0.9812673330307008,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153302192687988,0.5005614757537842,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376105427742004,0.32588791847229,0.3105802834033966,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955453991889954,0.2767140567302704,0.1955834478139877,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463769316673279,0.228056401014328,0.21876260638237,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265821099281311,0.2085705399513244,0.9517462849617004,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.5059509277344,1.0,0.4984951913356781,0.4805907607078552,0.4805907607078552,1.0,1.0,-2.613840103149414,0.9149972200393676,1.6988428831100464,0.3290164470672607,0.9865709543228148,0.9865709543228148,0.0,119.03287506103516,106.0,35827.11328125,0.0,1545.8826904296875,1.0,280.95587158203125,283.1103820800781,291.291015625,293.2419738769531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769719839096068,1.0,0.0,0.0,3.97790789604187,3.977935075759888,1.0558511576164165e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5743.77685546875,0.0,1931.8026123046875,3304.857421875,0.0,4102.34716796875,0.97915518283844,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.6153302192687988,0.5005614757537842,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376105427742004,0.32588791847229,0.3105802834033966,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955453991889954,0.2767140567302704,0.1955834478139877,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463769316673279,0.228056401014328,0.21876260638237,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265821099281311,0.2085705399513244,0.9517462849617004,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,297.5830383300781,297.2044677734375,284.5059509277344,1.0,0.4984951913356781,0.4805907607078552,0.4805907607078552,1.0,1.0,-2.613840103149414,0.9149972200393676,1.6988428831100464,0.3290164470672607,0.9865709543228148,0.9865709543228148,0.0,119.03287506103516,106.0,35827.11328125,0.0,1545.8826904296875,1.0,280.95587158203125,283.1103820800781,291.291015625,293.2419738769531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769719839096068,1.0,0.0,0.0,3.97790789604187,3.977935075759888,1.0558511576164165e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5743.77685546875,0.0,1931.8026123046875,3304.857421875,0.0,4102.34716796875,0.97915518283844,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125068068504333,0.497217446565628,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397298455238342,0.3263131976127624,0.3109964430332184,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.7965275049209595,0.2758312821388244,0.1949764341115951,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475033402442932,0.2276036590337753,0.2183354645967483,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269225716590881,0.2074722051620483,0.9468231797218324,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,297.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958643019199371,0.4807666838169098,0.4807666838169098,1.0,1.0,-2.603179931640625,0.910955011844635,1.6922247409820557,0.3275158703327179,0.9800963401794434,0.9800963401794434,0.0,117.68580627441406,106.0,36687.98046875,0.0,1525.33154296875,1.0,280.6790771484375,282.8998413085937,291.3280639648437,293.35498046875,293.1499938964844,293.1499938964844,280.6499938964844,36418.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874277710914612,1.0,0.0,0.0,3.9684536457061768,3.9684808254241934,1.0508382501939195e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5520.880859375,0.0,1920.5693359375,3304.857421875,0.0,4192.94677734375,0.9770784378051758,1.0,0.0,3.0,1.0,0.0
12133200,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110514998435974,0.4930908679962158,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420942425727844,0.3265723884105682,0.3111753165721893,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981442213058472,0.2752256095409393,0.1945041865110397,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490960955619812,0.2272840142250061,0.2179740220308303,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279286980628967,0.2067197859287262,0.9431828260421752,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,297.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934055209159851,0.4808839559555053,0.4808839559555053,1.0,1.0,-2.593064308166504,0.9070388078689576,1.686025619506836,0.3258868157863617,0.9762677550315856,0.9762677550315856,0.0,116.13056182861328,109.0,36639.64453125,0.0,1504.7525634765625,1.0,280.65594482421875,282.8695983886719,291.301025390625,293.29736328125,293.1499938964844,293.1499938964844,280.3500061035156,36491.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890528321266174,1.0,0.0,0.0,3.960517406463623,3.9605445861816406,1.0466395679031848e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5832.1474609375,0.0,1910.8443603515625,3304.857421875,0.0,4206.90380859375,0.9753475189208984,1.0,0.0,3.0,1.0,0.0
12133260,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076839566230774,0.4900906383991241,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441834449768066,0.3271495699882507,0.3117082118988037,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982643842697144,0.2736668586730957,0.1934055685997009,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496716976165771,0.2264541238546371,0.2171688675880432,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272351384162903,0.2048183977603912,0.9345523118972778,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907132685184479,0.4808641374111175,0.4808641374111175,1.0,1.0,-2.5774285793304443,0.9006626009941101,1.676766037940979,0.3227693438529968,0.9632167816162108,0.9632167816162108,0.0,114.71510314941406,112.0,37441.4921875,0.0,1477.5830078125,1.0,280.3560485839844,282.632568359375,291.3050231933594,293.3417358398437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.934226274490357,3.934253215789795,1.0327897825845866e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5918.416015625,0.0,1878.89306640625,3304.857421875,0.0,4300.0,0.96955806016922,1.0,0.0,3.0,1.0,0.0
12133320,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076839566230774,0.4900906383991241,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441834449768066,0.3271495699882507,0.3117082118988037,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982643842697144,0.2736668586730957,0.1934055685997009,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496716976165771,0.2264541238546371,0.2171688675880432,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272351384162903,0.2048183977603912,0.9345523118972778,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,297.6111145019531,297.1751403808594,284.0979309082031,1.0,0.4907132685184479,0.4808641374111175,0.4808641374111175,1.0,1.0,-2.5774285793304443,0.9006626009941101,1.676766037940979,0.3227693438529968,0.9632167816162108,0.9632167816162108,0.0,114.71510314941406,112.0,37441.4921875,0.0,1477.5830078125,1.0,280.3560485839844,282.632568359375,291.3050231933594,293.3417358398437,293.1499938964844,293.1499938964844,280.04998779296875,36734.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.934226274490357,3.934253215789795,1.0327897825845866e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5918.416015625,0.0,1878.89306640625,3304.857421875,0.0,4300.0,0.96955806016922,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.602940559387207,0.4913409650325775,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439233303070068,0.3276322782039642,0.3122004866600036,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959973216056824,0.2720442712306976,0.1922986805438995,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481721043586731,0.2255681455135345,0.2163619250059127,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245817184448242,0.2028597742319107,0.9259307384490968,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894364178180694,0.4808443188667297,0.4808443188667297,1.0,1.0,-2.5668601989746094,0.8963260650634766,1.6705340147018433,0.3206599354743957,0.9476336240768432,0.9476336240768432,0.0,114.71610260009766,100.0,38271.4921875,0.0,1463.571044921875,1.0,280.0562744140625,282.404541015625,291.3404541015625,293.41229248046875,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.897799253463745,3.897825956344605,1.0137531489817777e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6016.4931640625,0.0,1834.8048095703125,3304.857421875,0.0,4300.0,0.9615153074264526,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.602940559387207,0.4913409650325775,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439233303070068,0.3276322782039642,0.3122004866600036,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.7959973216056824,0.2720442712306976,0.1922986805438995,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.7481721043586731,0.2255681455135345,0.2163619250059127,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245817184448242,0.2028597742319107,0.9259307384490968,283.904296875,284.95001220703125,298.490234375,288.270263671875,297.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894364178180694,0.4808443188667297,0.4808443188667297,1.0,1.0,-2.5668601989746094,0.8963260650634766,1.6705340147018433,0.3206599354743957,0.9476336240768432,0.9476336240768432,0.0,114.71610260009766,100.0,38271.4921875,0.0,1463.571044921875,1.0,280.0562744140625,282.404541015625,291.3404541015625,293.41229248046875,293.1499938964844,293.1499938964844,279.75,37010.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.897799253463745,3.897825956344605,1.0137531489817777e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6016.4931640625,0.0,1834.8048095703125,3304.857421875,0.0,4300.0,0.9615153074264526,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6002926826477051,0.4883304834365845,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457494974136353,0.3278414905071258,0.3124020099639892,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968540787696838,0.2712152302265167,0.1917203813791275,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.749147355556488,0.2251033782958984,0.2159159034490585,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248557209968567,0.2018509358167648,0.9213800430297852,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,297.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869912564754486,0.480834424495697,0.480834424495697,1.0,1.0,-2.556800603866577,0.8921893239021301,1.6646112203598022,0.318889319896698,0.9382694363594056,0.9382694363594056,0.0,113.50872802734376,100.0,39057.36328125,0.0,1445.0501708984375,1.0,279.7952575683594,282.2207946777344,291.3971252441406,293.54937744140625,293.1499938964844,293.1499938964844,279.75,37177.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.875436305999756,3.875462770462036,1.002154135676392e-06,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5808.98974609375,0.0,1808.0960693359373,3304.857421875,0.0,4300.0,0.9565512537956238,1.0,0.0,3.0,1.0,0.0
12133560,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7047119140625,0.9990000128746032,0.5981189608573914,0.4829371571540832,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.705078125,0.8488262295722961,0.3279879987239837,0.3124765753746032,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.7989453077316284,0.2703337669372558,0.1910568475723266,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055969238281,0.7512122988700867,0.2245946377515792,0.2153733372688293,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057800292969,0.7261275053024292,0.2007991522550583,0.916378378868103,283.7049560546875,284.95001220703125,298.5526123046875,288.2753295898437,297.6407775878906,297.1540832519531,283.703125,1.0,0.4836886525154114,0.4808997213840484,0.4808997213840484,1.0,1.0,-2.5429563522338867,0.8866451978683472,1.65631103515625,0.3164474070072174,0.92939555644989,0.92939555644989,0.0,111.49302673339844,103.0,38960.2265625,0.0,1418.2470703125,1.0,279.7566223144531,282.17779541015625,291.3894958496094,293.4988098144531,293.1499938964844,293.1499938964844,279.45001220703125,37338.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8494274616241455,3.849453687667847,9.887478427117458e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6109.5263671875,0.0,1777.1282958984375,3304.857421875,0.0,4300.0,0.950831949710846,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942652225494385,0.4792312979698181,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511363863945007,0.3282575905323028,0.3127063810825348,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992619872093201,0.2685772478580475,0.1898099333047866,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519601583480835,0.2235813289880752,0.2143827378749847,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255222201347351,0.1987276673316955,0.9068986177444458,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804601669311523,0.4810303151607513,0.4810303151607513,1.0,1.0,-2.524687528610229,0.8794493079185486,1.6452382802963257,0.3130463361740112,0.9085283279418944,0.9085283279418944,0.0,109.81639862060548,106.0,39667.609375,0.0,1387.521484375,1.0,279.4569396972656,281.96209716796875,291.4383850097656,293.5840759277344,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78648853302002,3.786514043807984,9.56679627961421e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6202.57861328125,0.0,1703.8284912109375,3304.857421875,0.0,4300.0,0.9369542002677916,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942652225494385,0.4792312979698181,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511363863945007,0.3282575905323028,0.3127063810825348,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992619872093201,0.2685772478580475,0.1898099333047866,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519601583480835,0.2235813289880752,0.2143827378749847,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.50897216796875,0.7255222201347351,0.1987276673316955,0.9068986177444458,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,297.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804601669311523,0.4810303151607513,0.4810303151607513,1.0,1.0,-2.524687528610229,0.8794493079185486,1.6452382802963257,0.3130463361740112,0.9085283279418944,0.9085283279418944,0.0,109.81639862060548,106.0,39667.609375,0.0,1387.521484375,1.0,279.4569396972656,281.96209716796875,291.4383850097656,293.5840759277344,293.1499938964844,293.1499938964844,279.1499938964844,37731.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.78648853302002,3.786514043807984,9.56679627961421e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6202.57861328125,0.0,1703.8284912109375,3304.857421875,0.0,4300.0,0.9369542002677916,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891243815422058,0.4799309372901916,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.850933849811554,0.3284757435321808,0.3129321932792663,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970862984657288,0.2668009996414184,0.1885827481746673,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505199313163757,0.2225450575351715,0.2134189158678054,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228837609291077,0.1966421902179718,0.8976301550865173,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787582755088806,0.4811609089374542,0.4811609089374542,1.0,1.0,-2.5120272636413574,0.874530553817749,1.6374967098236084,0.3107746541500091,0.8853206038475037,0.8853206038475037,0.0,109.58937072753906,94.0,40357.69140625,0.0,1370.4586181640625,1.0,279.157470703125,281.7604064941406,291.4869384765625,293.6689758300781,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706555843353272,3.706580638885498,9.167150665234658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5573.19921875,0.0,1613.625,3304.857421875,0.0,4300.0,0.9193700551986694,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891243815422058,0.4799309372901916,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251647949219,0.850933849811554,0.3284757435321808,0.3129321932792663,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970862984657288,0.2668009996414184,0.1885827481746673,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.32537841796875,0.7505199313163757,0.2225450575351715,0.2134189158678054,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.7228837609291077,0.1966421902179718,0.8976301550865173,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,297.6676940917969,297.1338195800781,283.3246154785156,1.0,0.4787582755088806,0.4811609089374542,0.4811609089374542,1.0,1.0,-2.5120272636413574,0.874530553817749,1.6374967098236084,0.3107746541500091,0.8853206038475037,0.8853206038475037,0.0,109.58937072753906,94.0,40357.69140625,0.0,1370.4586181640625,1.0,279.157470703125,281.7604064941406,291.4869384765625,293.6689758300781,293.1499938964844,293.1499938964844,279.45001220703125,38187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706555843353272,3.706580638885498,9.167150665234658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5573.19921875,0.0,1613.625,3304.857421875,0.0,4300.0,0.9193700551986694,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870269536972046,0.4693837165832519,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.857810378074646,0.3298366665840149,0.3137203454971313,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020073771476746,0.2661703526973724,0.1877787709236145,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552457451820374,0.2223364412784576,0.2128265500068664,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259374856948853,0.1953278183937072,0.8899070620536804,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727884829044342,0.4814627170562744,0.4814627170562744,1.0,1.0,-2.4893581867218018,0.86579430103302,1.6235640048980713,0.3071144223213196,0.8679410219192505,0.8679410219192505,0.0,105.87883758544922,97.0,38905.765625,0.0,1326.2486572265625,1.0,279.4422607421875,282.0047912597656,291.3509521484375,293.42584228515625,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62211012840271,3.622134208679199,8.7542025539733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5402.91796875,0.0,1519.0198974609375,3304.857421875,0.0,4300.0,0.9006250500679016,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870269536972046,0.4693837165832519,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.857810378074646,0.3298366665840149,0.3137203454971313,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020073771476746,0.2661703526973724,0.1877787709236145,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552457451820374,0.2223364412784576,0.2128265500068664,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259374856948853,0.1953278183937072,0.8899070620536804,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,297.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727884829044342,0.4814627170562744,0.4814627170562744,1.0,1.0,-2.4893581867218018,0.86579430103302,1.6235640048980713,0.3071144223213196,0.8679410219192505,0.8679410219192505,0.0,105.87883758544922,97.0,38905.765625,0.0,1326.2486572265625,1.0,279.4422607421875,282.0047912597656,291.3509521484375,293.42584228515625,293.1499938964844,293.1499938964844,279.75,38243.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.62211012840271,3.622134208679199,8.7542025539733e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5402.91796875,0.0,1519.0198974609375,3304.857421875,0.0,4300.0,0.9006250500679016,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75592041015625,0.9990000128746032,0.5895324945449829,0.4608779549598694,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648861050605774,0.3323928713798523,0.3157916665077209,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072400689125061,0.2667293548583984,0.1879242658615112,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602635025978088,0.2230912894010543,0.2132437974214553,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293608784675598,0.1950668692588806,0.887205183506012,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.759033203125,1.0,0.4698487222194671,0.481764554977417,0.481764554977417,1.0,1.0,-2.479038715362549,0.8621487617492676,1.6168898344039917,0.3053999245166778,0.853794515132904,0.853794515132904,0.0,103.18187713623048,100.0,37637.55078125,0.0,1302.117919921875,1.0,279.7411804199219,282.276123046875,291.2614440917969,293.2534484863281,293.1499938964844,293.1499938964844,280.04998779296875,38129.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991993248462677,1.0,0.0,0.0,3.5414745807647705,3.5414979457855225,8.368768931177328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5279.1748046875,0.0,1431.2076416015625,3304.857421875,0.0,4232.0703125,0.8826453685760498,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.75592041015625,0.9990000128746032,0.5895324945449829,0.4608779549598694,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.8648861050605774,0.3323928713798523,0.3157916665077209,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072400689125061,0.2667293548583984,0.1879242658615112,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.7602635025978088,0.2230912894010543,0.2132437974214553,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293608784675598,0.1950668692588806,0.887205183506012,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,297.7159423828125,297.1509704589844,283.759033203125,1.0,0.4698487222194671,0.481764554977417,0.481764554977417,1.0,1.0,-2.479038715362549,0.8621487617492676,1.6168898344039917,0.3053999245166778,0.853794515132904,0.853794515132904,0.0,103.18187713623048,100.0,37637.55078125,0.0,1302.117919921875,1.0,279.7411804199219,282.276123046875,291.2614440917969,293.2534484863281,293.1499938964844,293.1499938964844,280.04998779296875,38129.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991993248462677,1.0,0.0,0.0,3.5414745807647705,3.5414979457855225,8.368768931177328e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5279.1748046875,0.0,1431.2076416015625,3304.857421875,0.0,4232.0703125,0.8826453685760498,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913477540016174,0.4579993486404419,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679060339927673,0.333929032087326,0.3171152174472809,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110717773437,0.8093270659446716,0.2672489583492279,0.1882015168666839,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.762378990650177,0.2236917465925216,0.2137037962675094,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307800054550171,0.1951970309019088,0.8872438073158264,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,297.7299499511719,297.1585998535156,283.9264831542969,1.0,0.4691954255104065,0.4819154441356659,0.4819154441356659,1.0,1.0,-2.4780983924865723,0.862043023109436,1.6160553693771362,0.3053819537162781,0.8484034538269043,0.8484034538269043,0.0,102.3622589111328,100.0,36740.4609375,0.0,1297.50537109375,1.0,279.9952392578125,282.4784545898437,291.2121887207031,293.1088256835937,293.1499938964844,293.1499938964844,280.04998779296875,38012.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806758761405944,1.0,0.0,0.0,3.5037777423858643,3.503800630569458,8.191555593839439e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5425.828125,0.0,1390.94580078125,3304.857421875,0.0,4134.595703125,0.8742526769638062,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9878845214844,0.9990000128746032,0.5934239029884338,0.455726146697998,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.8707566261291504,0.3356265425682068,0.3186420500278473,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9867248535156,0.8112388253211975,0.2679159343242645,0.1886171698570251,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643793225288391,0.224428653717041,0.2143302112817764,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321259379386902,0.1954756081104278,0.8881278038024902,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,297.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690179526805877,0.4820519983768463,0.4820519983768463,1.0,1.0,-2.4795122146606445,0.8628754615783691,1.6166367530822754,0.3057808578014374,0.8427753448486328,0.8427753448486328,0.0,101.78762817382812,103.0,36587.453125,0.0,1296.8092041015625,1.0,280.0405578613281,282.5549621582031,291.2339782714844,293.1581420898437,293.1499938964844,293.1499938964844,280.3500061035156,37896.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746951460838318,1.0,0.0,0.0,3.4692251682281494,3.469247817993164,8.030789899748925e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5186.1328125,0.0,1354.6826171875,3304.857421875,0.0,4082.44287109375,0.8664746880531311,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976895689964294,0.4533413648605346,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753564953804016,0.339281678199768,0.3219651281833648,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140183687210083,0.2694749534130096,0.189624398946762,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675037384033203,0.2261324524879455,0.2158331573009491,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340922951698303,0.1962721198797226,0.8911954164505005,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698359966278076,0.4823251366615295,0.4823251366615295,1.0,1.0,-2.487335205078125,0.8665780425071716,1.6207571029663086,0.3075256943702698,0.8348540663719177,0.8348540663719177,0.0,101.39083099365234,106.0,35636.359375,0.0,1304.729736328125,1.0,280.3397521972656,282.8320617675781,291.2354736328125,293.1048583984375,293.1499938964844,293.1499938964844,280.6499938964844,37578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572133421897888,1.0,0.0,0.0,3.4086740016937256,3.408696174621582,7.752901183266658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5108.59814453125,0.0,1291.92236328125,3304.857421875,0.0,3927.706787109375,0.8528512120246887,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5976895689964294,0.4533413648605346,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753564953804016,0.339281678199768,0.3219651281833648,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140183687210083,0.2694749534130096,0.189624398946762,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675037384033203,0.2261324524879455,0.2158331573009491,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340922951698303,0.1962721198797226,0.8911954164505005,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,297.77685546875,297.19024658203125,284.223876953125,1.0,0.4698359966278076,0.4823251366615295,0.4823251366615295,1.0,1.0,-2.487335205078125,0.8665780425071716,1.6207571029663086,0.3075256943702698,0.8348540663719177,0.8348540663719177,0.0,101.39083099365234,106.0,35636.359375,0.0,1304.729736328125,1.0,280.3397521972656,282.8320617675781,291.2354736328125,293.1048583984375,293.1499938964844,293.1499938964844,280.6499938964844,37578.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572133421897888,1.0,0.0,0.0,3.4086740016937256,3.408696174621582,7.752901183266658e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5108.59814453125,0.0,1291.92236328125,3304.857421875,0.0,3927.706787109375,0.8528512120246887,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005590558052063,0.4531207382678985,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777381777763367,0.3419516682624817,0.3243989646434784,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152396082878113,0.2706957757472992,0.190422236919403,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690292596817017,0.2274456620216369,0.2170107215642929,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349168658256531,0.196956992149353,0.8940046429634094,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,297.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711280763149261,0.4825108349323272,0.4825108349323272,1.0,1.0,-2.495739459991455,0.8703576326370239,1.6253818273544312,0.3092971742153168,0.8317073583602905,0.8317073583602905,0.0,101.60047149658205,106.0,34794.78515625,0.0,1315.9892578125,1.0,280.6181030273437,283.06756591796875,291.21881103515625,293.0218811035156,293.1499938964844,293.1499938964844,280.6499938964844,37301.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435022473335266,1.0,0.0,0.0,3.375549554824829,3.375571250915528,7.602952791785356e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5280.75341796875,0.0,1257.7353515625,3304.857421875,0.0,3804.240966796875,0.8453495502471924,1.0,0.0,3.0,1.0,0.0
12134400,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.9990000128746032,0.6018537282943726,0.45327228307724,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.8787605166435242,0.3432421088218689,0.3256216645240783,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157351016998291,0.2713001668453216,0.190849483013153,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.7696729898452759,0.2280943840742111,0.2176251411437988,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.7352409958839417,0.1973064094781875,0.8955801129341125,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,297.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719121754169464,0.4825982451438904,0.4825982451438904,1.0,1.0,-2.5005338191986084,0.8724796772003174,1.628054141998291,0.3102916181087494,0.8300024271011353,0.8300024271011353,0.0,101.79576110839844,109.0,34777.4921875,0.0,1322.7645263671875,1.0,280.63916015625,283.10498046875,291.2463684082031,293.06951904296875,293.1499938964844,293.1499938964844,280.95001220703125,37203.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411931037902832,1.0,0.0,0.0,3.362180471420288,3.3622019290924072,7.542847697550314e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5040.7431640625,0.0,1244.20361328125,3304.857421875,0.0,3783.287841796875,0.8422942161560059,1.0,0.0,3.0,1.0,0.0
12134460,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057714223861694,0.4549879729747772,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812190890312195,0.3474666774272918,0.3295490741729736,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166530728340149,0.2733562588691711,0.1922514140605926,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710846662521362,0.2302688211202621,0.2196425050497055,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357275485992432,0.198520228266716,0.9008947014808656,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749456346035003,0.4823429882526397,0.4823429882526397,1.0,1.0,-2.51780366897583,0.8791405558586121,1.6386631727218628,0.3129249215126037,0.8283033967018127,0.8283033967018127,0.0,102.81829833984376,112.0,34130.2109375,0.0,1348.7330322265625,1.0,280.938720703125,283.3800354003906,291.26092529296875,293.0475158691406,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271487593650818,1.0,0.0,0.0,3.3313910961151123,3.3314123153686523,7.405332098642248e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4986.93994140625,0.0,1212.1124267578125,3304.857421875,0.0,3654.97900390625,0.8351643681526184,1.0,0.0,3.0,1.0,0.0
12134520,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.6057714223861694,0.4549879729747772,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.8812190890312195,0.3474666774272918,0.3295490741729736,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166530728340149,0.2733562588691711,0.1922514140605926,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710846662521362,0.2302688211202621,0.2196425050497055,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357275485992432,0.198520228266716,0.9008947014808656,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,297.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749456346035003,0.4823429882526397,0.4823429882526397,1.0,1.0,-2.51780366897583,0.8791405558586121,1.6386631727218628,0.3129249215126037,0.8283033967018127,0.8283033967018127,0.0,102.81829833984376,112.0,34130.2109375,0.0,1348.7330322265625,1.0,280.938720703125,283.3800354003906,291.26092529296875,293.0475158691406,293.1499938964844,293.1499938964844,281.25,36785.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271487593650818,1.0,0.0,0.0,3.3313910961151123,3.3314123153686523,7.405332098642248e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4986.93994140625,0.0,1212.1124267578125,3304.857421875,0.0,3654.97900390625,0.8351643681526184,1.0,0.0,3.0,1.0,0.0
