time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094563007354736,0.4579704105854034,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830474615097046,0.3519413769245147,0.3337316513061523,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170650601387024,0.2756307721138,0.1938199698925018,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720008492469788,0.2326374500989914,0.2218627631664276,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357867360115051,0.1998999416828155,0.9070358872413636,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787147343158722,0.4820877611637115,0.4820877611637115,1.0,1.0,-2.5383403301239014,0.8871002197265625,1.6512401103973389,0.3161406815052032,0.8297196626663208,0.8297196626663208,0.0,104.29920959472656,115.0,33568.1796875,0.0,1381.173095703125,1.0,281.23846435546875,283.6509704589844,291.27734375,293.03521728515625,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155764579772948,1.0,0.0,0.0,3.3172366619110107,3.317257642745972,7.34253831069509e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4941.01171875,0.0,1195.872314453125,3304.857421875,0.0,3548.2802734375,0.831676185131073,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094563007354736,0.4579704105854034,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830474615097046,0.3519413769245147,0.3337316513061523,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170650601387024,0.2756307721138,0.1938199698925018,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720008492469788,0.2326374500989914,0.2218627631664276,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357867360115051,0.1998999416828155,0.9070358872413636,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,297.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787147343158722,0.4820877611637115,0.4820877611637115,1.0,1.0,-2.5383403301239014,0.8871002197265625,1.6512401103973389,0.3161406815052032,0.8297196626663208,0.8297196626663208,0.0,104.29920959472656,115.0,33568.1796875,0.0,1381.173095703125,1.0,281.23846435546875,283.6509704589844,291.27734375,293.03521728515625,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155764579772948,1.0,0.0,0.0,3.3172366619110107,3.317257642745972,7.34253831069509e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4941.01171875,0.0,1195.872314453125,3304.857421875,0.0,3548.2802734375,0.831676185131073,1.0,0.0,3.0,1.0,0.0
12134700,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111700534820557,0.4598899185657501,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.883717954158783,0.3542409539222717,0.3358763754367828,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170719742774963,0.2768193781375885,0.1946375519037246,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722647190093994,0.2338701635599136,0.2230185270309448,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.735652506351471,0.2006325870752334,0.9103004932403564,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,297.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808171689510345,0.481960117816925,0.481960117816925,1.0,1.0,-2.549515724182129,0.8914477229118347,1.658068060874939,0.3179201483726501,0.832030713558197,0.832030713558197,0.0,105.19107818603516,115.0,32998.40234375,0.0,1399.3974609375,1.0,281.48876953125,283.8426513671875,291.2545166015625,292.9437255859375,293.1499938964844,293.1499938964844,281.54998779296875,36117.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076612591743468,1.0,0.0,0.0,3.3160741329193115,3.3160948753356934,7.337392275985621e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5080.5234375,0.0,1193.220947265625,3304.857421875,0.0,3474.886474609375,0.8312686085700989,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.9990000128746032,0.612910807132721,0.4618770778179168,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.8844429850578308,0.3566359579563141,0.3381384909152984,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14703369140625,0.8171404600143433,0.2780900299549103,0.1955303400754928,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466064453125,0.7725836634635925,0.2351720780134201,0.2242563962936401,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7355701923370361,0.2014266103506088,0.9139033555984496,285.14764404296875,284.95001220703125,299.0447998046875,288.3230285644531,297.89910888671875,297.2840881347656,285.15106201171875,1.0,0.483058214187622,0.4816862046718597,0.4816862046718597,1.0,1.0,-2.561508893966675,0.8958803415298462,1.6656286716461182,0.3196003437042236,0.8341387510299683,0.8341387510299683,0.0,106.13265228271484,118.0,33061.44921875,0.0,1419.048095703125,1.0,281.5386657714844,283.91326904296875,291.2909240722656,293.0233154296875,293.1499938964844,293.1499938964844,281.8500061035156,35911.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058416485786438,1.0,0.0,0.0,3.319632768630981,3.3196537494659424,7.353149840128026e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4897.40185546875,0.0,1195.1417236328125,3304.857421875,0.0,3457.97314453125,0.8318329453468323,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163109540939331,0.4663008451461792,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856756091117859,0.3615928292274475,0.3427707552909851,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171200156211853,0.2807797193527221,0.1973874717950821,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730633616447449,0.237900823354721,0.2268209010362625,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352946996688843,0.2031388729810714,0.9215397238731384,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878341257572174,0.4811410307884216,0.4811410307884216,1.0,1.0,-2.586875915527344,0.9052666425704956,1.681609272956848,0.3231797218322754,0.8420097827911377,0.8420097827911377,0.0,108.1998291015625,121.0,32765.09375,0.0,1461.4892578125,1.0,281.83843994140625,284.17840576171875,291.3043212890625,293.0193786621094,293.1499938964844,293.1499938964844,282.1499938964844,35460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977713584899902,1.0,0.0,0.0,3.338935852050781,3.3389570713043213,7.438912916768459e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4865.77734375,0.0,1210.1572265625,3304.857421875,0.0,3382.80126953125,0.8357172012329102,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.9990000128746032,0.6163109540939331,0.4663008451461792,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856756091117859,0.3615928292274475,0.3427707552909851,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8171200156211853,0.2807797193527221,0.1973874717950821,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730633616447449,0.237900823354721,0.2268209010362625,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352946996688843,0.2031388729810714,0.9215397238731384,285.3956604003906,284.95001220703125,299.0809631347656,288.3273010253906,297.9252319335937,297.30426025390625,285.39923095703125,1.0,0.4878341257572174,0.4811410307884216,0.4811410307884216,1.0,1.0,-2.586875915527344,0.9052666425704956,1.681609272956848,0.3231797218322754,0.8420097827911377,0.8420097827911377,0.0,108.1998291015625,121.0,32765.09375,0.0,1461.4892578125,1.0,281.83843994140625,284.17840576171875,291.3043212890625,293.0193786621094,293.1499938964844,293.1499938964844,282.1499938964844,35460.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977713584899902,1.0,0.0,0.0,3.338935852050781,3.3389570713043213,7.438912916768459e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4865.77734375,0.0,1210.1572265625,3304.857421875,0.0,3382.80126953125,0.8357172012329102,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.619873046875,0.4709182977676391,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.887022078037262,0.366860568523407,0.3477052450180053,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172415494918823,0.2837332785129547,0.1994358301162719,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736788392066956,0.2408571988344192,0.2296069860458374,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351752519607544,0.2050676196813583,0.9301764965057372,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929963946342468,0.4805949628353119,0.4805949628353119,1.0,1.0,-2.614537715911865,0.9155673384666444,1.6989703178405762,0.3271678984165191,0.8532251119613647,0.8532251119613647,0.0,110.42005920410156,124.0,32531.9140625,0.0,1508.474365234375,1.0,282.1388244628906,284.4381408691406,291.31866455078125,293.0217590332031,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918026089668274,1.0,0.0,0.0,3.3747944831848145,3.3748157024383545,7.599551850034914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4838.53173828125,0.0,1241.251220703125,3304.857421875,0.0,3327.0615234375,0.8432911038398743,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.619873046875,0.4709182977676391,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.887022078037262,0.366860568523407,0.3477052450180053,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172415494918823,0.2837332785129547,0.1994358301162719,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736788392066956,0.2408571988344192,0.2296069860458374,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351752519607544,0.2050676196813583,0.9301764965057372,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,297.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929963946342468,0.4805949628353119,0.4805949628353119,1.0,1.0,-2.614537715911865,0.9155673384666444,1.6989703178405762,0.3271678984165191,0.8532251119613647,0.8532251119613647,0.0,110.42005920410156,124.0,32531.9140625,0.0,1508.474365234375,1.0,282.1388244628906,284.4381408691406,291.31866455078125,293.0217590332031,293.1499938964844,293.1499938964844,282.45001220703125,35024.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918026089668274,1.0,0.0,0.0,3.3747944831848145,3.3748157024383545,7.599551850034914e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4838.53173828125,0.0,1241.251220703125,3304.857421875,0.0,3327.0615234375,0.8432911038398743,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235953569412231,0.4756863117218017,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884548544883728,0.3723748624324798,0.3528847694396972,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174740076065063,0.2868919968605041,0.2016363888978958,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744059562683105,0.2439975291490554,0.2325767129659652,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351888418197632,0.2071725726127624,0.939650535583496,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984744489192962,0.4798095524311065,0.4798095524311065,1.0,1.0,-2.64408540725708,0.926182210445404,1.7179031372070312,0.3310581147670746,0.8676373362541199,0.8676373362541199,0.0,112.77104949951172,127.0,32322.041015625,0.0,1559.5631103515625,1.0,282.4393310546875,284.69049072265625,291.3298645019531,293.0229797363281,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872657418251038,1.0,0.0,0.0,3.4255530834198,3.425574779510498,7.829872856746078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4811.63818359375,0.0,1287.8668212890625,3304.857421875,0.0,3284.627685546875,0.8542357683181763,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6235953569412231,0.4756863117218017,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884548544883728,0.3723748624324798,0.3528847694396972,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174740076065063,0.2868919968605041,0.2016363888978958,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744059562683105,0.2439975291490554,0.2325767129659652,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351888418197632,0.2071725726127624,0.939650535583496,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,297.97467041015625,297.3440856933594,285.8885803222656,1.0,0.4984744489192962,0.4798095524311065,0.4798095524311065,1.0,1.0,-2.64408540725708,0.926182210445404,1.7179031372070312,0.3310581147670746,0.8676373362541199,0.8676373362541199,0.0,112.77104949951172,127.0,32322.041015625,0.0,1559.5631103515625,1.0,282.4393310546875,284.69049072265625,291.3298645019531,293.0229797363281,293.1499938964844,293.1499938964844,282.75,34627.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872657418251038,1.0,0.0,0.0,3.4255530834198,3.425574779510498,7.829872856746078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4811.63818359375,0.0,1287.8668212890625,3304.857421875,0.0,3284.627685546875,0.8542357683181763,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274627447128296,0.4805625677108764,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.889955461025238,0.3780833482742309,0.3582615852355957,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178095817565918,0.290235161781311,0.2039682418107986,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752384543418884,0.2473047226667404,0.235707476735115,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353224754333496,0.2094314843416214,0.9498409628868104,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042136907577515,0.4790241420269012,0.4790241420269012,1.0,1.0,-2.675213575363159,0.9373906254768372,1.7378228902816772,0.3351971507072449,0.8851943612098694,0.8851943612098694,0.0,115.2335433959961,130.0,32126.638671875,0.0,1614.4344482421875,1.0,282.7398986816406,284.93719482421875,291.3377990722656,293.02166748046875,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834797739982605,1.0,0.0,0.0,3.489137887954712,3.4891600608825684,8.12324515209184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4784.7177734375,0.0,1349.18701171875,3304.857421875,0.0,3249.1826171875,0.8681238889694214,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274627447128296,0.4805625677108764,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.889955461025238,0.3780833482742309,0.3582615852355957,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178095817565918,0.290235161781311,0.2039682418107986,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752384543418884,0.2473047226667404,0.235707476735115,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353224754333496,0.2094314843416214,0.9498409628868104,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,297.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042136907577515,0.4790241420269012,0.4790241420269012,1.0,1.0,-2.675213575363159,0.9373906254768372,1.7378228902816772,0.3351971507072449,0.8851943612098694,0.8851943612098694,0.0,115.2335433959961,130.0,32126.638671875,0.0,1614.4344482421875,1.0,282.7398986816406,284.93719482421875,291.3377990722656,293.02166748046875,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834797739982605,1.0,0.0,0.0,3.489137887954712,3.4891600608825684,8.12324515209184e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4784.7177734375,0.0,1349.18701171875,3304.857421875,0.0,3249.1826171875,0.8681238889694214,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294164061546326,0.4831059277057647,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906442523002625,0.3809817135334015,0.360971063375473,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179455995559692,0.2919557690620422,0.2051558196544647,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756272554397583,0.2490047514438629,0.2373057007789611,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353735566139221,0.2106018811464309,0.9550824761390686,286.29205322265625,284.95001220703125,299.1896057128906,288.3409423828125,298.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071623921394348,0.4786314368247986,0.4786314368247986,1.0,1.0,-2.691171169281006,0.9431402683258056,1.7480310201644895,0.3373298645019531,0.8957628607749939,0.8957628607749939,0.0,116.51912689208984,130.0,31758.583984375,0.0,1643.1165771484375,1.0,282.9945983886719,285.1263122558594,291.308349609375,292.9312438964844,293.1499938964844,293.1499938964844,283.04998779296875,34123.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785872459411621,1.0,0.0,0.0,3.524749279022217,3.5247716903686523,8.289908350889164e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,4937.73876953125,0.0,1384.675048828125,3304.857421875,0.0,3203.33935546875,0.8759893774986267,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314882636070251,0.4854829013347626,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915311694145203,0.3839670717716217,0.363800972700119,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182713985443115,0.2937568426132202,0.2064257562160492,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761991620063782,0.2507729530334472,0.2389920800924301,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355878353118896,0.2118340581655502,0.960686206817627,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,298.0188903808594,297.3812866210937,286.3598022460937,1.0,0.5101708173751831,0.4781184494495392,0.4781184494495392,1.0,1.0,-2.707713842391968,0.9489030241966248,1.7588108777999878,0.3393428027629852,0.9058624505996704,0.9058624505996704,0.0,117.78458404541016,133.0,31937.822265625,0.0,1672.8636474609375,1.0,283.04071044921875,285.1801452636719,291.3433837890625,293.0180969238281,293.1499938964844,293.1499938964844,282.75,34006.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800235986709595,1.0,0.0,0.0,3.563070297241211,3.5630931854248047,8.471144496979832e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5284.021484375,0.0,1424.0247802734375,3304.857421875,0.0,3216.8017578125,0.8844285607337952,1.0,0.0,3.0,1.0,0.0
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322276592254639,0.4924414455890655,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8911417722702026,0.3884091675281524,0.3685458600521087,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169878721237183,0.295950174331665,0.2083464413881302,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754769325256348,0.2532448768615722,0.2417531311511993,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344010472297668,0.2133569717407226,0.9693790078163148,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446533203125,1.0,0.5161313414573669,0.4770925045013428,0.4770925045013428,1.0,1.0,-2.737856864929199,0.9591567516326904,1.7787002325057983,0.3428627252578735,0.9201561212539672,0.9201561212539672,0.0,120.87786102294922,136.0,32948.07421875,0.0,1731.5791015625,1.0,282.7582092285156,284.9307556152344,291.4573059082031,293.2486877441406,293.1499938964844,293.1499938964844,282.45001220703125,34176.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083544611930848,1.0,0.0,0.0,3.6321122646331774,3.6321358680725098,8.802617230685428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5426.79638671875,0.0,1499.7847900390625,3304.857421875,0.0,3481.325927734375,0.899978518486023,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322276592254639,0.4924414455890655,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8911417722702026,0.3884091675281524,0.3685458600521087,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169878721237183,0.295950174331665,0.2083464413881302,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754769325256348,0.2532448768615722,0.2417531311511993,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344010472297668,0.2133569717407226,0.9693790078163148,286.1466979980469,284.95001220703125,299.2275390625,288.34600830078125,298.0229797363281,297.3747863769531,286.1446533203125,1.0,0.5161313414573669,0.4770925045013428,0.4770925045013428,1.0,1.0,-2.737856864929199,0.9591567516326904,1.7787002325057983,0.3428627252578735,0.9201561212539672,0.9201561212539672,0.0,120.87786102294922,136.0,32948.07421875,0.0,1731.5791015625,1.0,282.7582092285156,284.9307556152344,291.4573059082031,293.2486877441406,293.1499938964844,293.1499938964844,282.45001220703125,34176.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083544611930848,1.0,0.0,0.0,3.6321122646331774,3.6321358680725098,8.802617230685428e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5426.79638671875,0.0,1499.7847900390625,3304.857421875,0.0,3481.325927734375,0.899978518486023,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6295895576477051,0.5000475645065308,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885344862937927,0.3906746804714203,0.3710539638996124,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138765096664429,0.2965737283229828,0.2090472280979156,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728406190872192,0.2542594075202942,0.2430287152528762,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316448092460632,0.2137191593647003,0.9724259972572328,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,298.0154113769531,297.3544616699219,285.9197692871094,1.0,0.5203747153282166,0.4763127863407135,0.4763127863407135,1.0,1.0,-2.7560534477233887,0.9650092720985411,1.7910443544387815,0.3446617424488067,0.928102433681488,0.928102433681488,0.0,123.77159118652344,136.0,33803.65625,0.0,1772.416015625,1.0,282.4697570800781,284.67608642578125,291.4837951660156,293.3537292480469,293.1499938964844,293.1499938964844,282.45001220703125,34410.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317673444747924,1.0,0.0,0.0,3.677086353302002,3.677110195159912,9.021960636346192e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5231.10498046875,0.0,1551.533203125,3304.857421875,0.0,3697.330078125,0.9102100729942322,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.9990000128746032,0.6283300518989563,0.5027443766593933,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.887412428855896,0.3912913501262665,0.3716815114021301,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9060974121094,0.8126004934310913,0.2966746389865875,0.2091540843248367,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9063720703125,0.7717289328575134,0.2544877827167511,0.2432990670204162,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90673828125,0.7305207848548889,0.2137407660484314,0.9728039503097534,285.9056701660156,284.95001220703125,299.25,288.3490905761719,298.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216437578201294,0.4760665595531463,0.4760665595531463,1.0,1.0,-2.7609572410583496,0.9665123224258424,1.794444918632507,0.3450683653354645,0.9309347867965698,0.9309347867965698,0.0,124.75060272216795,139.0,33873.7578125,0.0,1784.4434814453125,1.0,282.4581604003906,284.6564636230469,291.4596862792969,293.31890869140625,293.1499938964844,293.1499938964844,282.1499938964844,34463.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352018237113952,1.0,0.0,0.0,3.6901230812072754,3.6901471614837646,9.086047043638246e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5513.33935546875,0.0,1566.645751953125,3304.857421875,0.0,3728.72705078125,0.9131858348846436,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209691166877747,0.5144712924957275,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822304606437683,0.3933069109916687,0.3738890886306762,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066374063491821,0.2965821027755737,0.2093132734298706,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665724754333496,0.2549681961536407,0.244048535823822,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252546548843384,0.2133185416460037,0.9724279046058656,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265727043151855,0.4749828577041626,0.4749828577041626,1.0,1.0,-2.778348445892334,0.9714150428771972,1.8069334030151367,0.3460930585861206,0.9384721517562866,0.9384721517562866,0.0,128.918701171875,127.0,34737.765625,0.0,1830.715087890625,1.0,282.15771484375,284.3838195800781,291.4336242675781,293.33856201171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546824097633362,1.0,0.0,0.0,3.736241340637207,3.736265897750856,9.314576914221108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5589.3671875,0.0,1621.91552734375,3304.857421875,0.0,3905.045166015625,0.9237581491470336,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209691166877747,0.5144712924957275,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822304606437683,0.3933069109916687,0.3738890886306762,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8066374063491821,0.2965821027755737,0.2093132734298706,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665724754333496,0.2549681961536407,0.244048535823822,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252546548843384,0.2133185416460037,0.9724279046058656,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,298.0029602050781,297.3225402832031,285.6620178222656,1.0,0.5265727043151855,0.4749828577041626,0.4749828577041626,1.0,1.0,-2.778348445892334,0.9714150428771972,1.8069334030151367,0.3460930585861206,0.9384721517562866,0.9384721517562866,0.0,128.918701171875,127.0,34737.765625,0.0,1830.715087890625,1.0,282.15771484375,284.3838195800781,291.4336242675781,293.33856201171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546824097633362,1.0,0.0,0.0,3.736241340637207,3.736265897750856,9.314576914221108e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5589.3671875,0.0,1621.91552734375,3304.857421875,0.0,3905.045166015625,0.9237581491470336,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127445101737976,0.5144215226173401,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834426999092102,0.3947374820709228,0.3753603398799896,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.806206226348877,0.2959591448307037,0.2089631706476211,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666687965393066,0.2549192905426025,0.2441167086362838,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243086695671082,0.2122279852628708,0.9682490825653076,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255210995674133,0.4738991856575012,0.4738991856575012,1.0,1.0,-2.774723052978516,0.9677872061729432,1.8069359064102173,0.343553215265274,0.9427352547645568,0.9427352547645568,0.0,128.78414916992188,115.0,35443.9140625,0.0,1824.4937744140625,1.0,281.8574523925781,284.1083374023437,291.4169921875,293.3563537597656,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683915376663208,1.0,0.0,0.0,3.7703025341033936,3.770327568054199,9.485181635682238e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5659.3359375,0.0,1664.2578125,3304.857421875,0.0,4027.0263671875,0.9316291213035583,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127445101737976,0.5144215226173401,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834426999092102,0.3947374820709228,0.3753603398799896,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208679199219,0.806206226348877,0.2959591448307037,0.2089631706476211,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666687965393066,0.2549192905426025,0.2441167086362838,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.7243086695671082,0.2122279852628708,0.9682490825653076,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,297.9960021972656,297.3030090332031,285.4180908203125,1.0,0.5255210995674133,0.4738991856575012,0.4738991856575012,1.0,1.0,-2.774723052978516,0.9677872061729432,1.8069359064102173,0.343553215265274,0.9427352547645568,0.9427352547645568,0.0,128.78414916992188,115.0,35443.9140625,0.0,1824.4937744140625,1.0,281.8574523925781,284.1083374023437,291.4169921875,293.3563537597656,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683915376663208,1.0,0.0,0.0,3.7703025341033936,3.770327568054199,9.485181635682238e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5659.3359375,0.0,1664.2578125,3304.857421875,0.0,4027.0263671875,0.9316291213035583,1.0,0.0,3.0,1.0,0.0
12135900,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095485091209412,0.510563850402832,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861895799636841,0.395351231098175,0.3759448230266571,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8078945279121399,0.2955645024776459,0.2086871415376663,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684761881828308,0.2547967135906219,0.2439974844455719,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7252947092056274,0.2115502059459686,0.965214192867279,285.2593078613281,284.95001220703125,299.3031921386719,288.3735656738281,297.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234103798866272,0.4733573496341705,0.4733573496341705,1.0,1.0,-2.7666735649108887,0.9634672403335572,1.803206443786621,0.3410852253437042,0.9432401657104492,0.9432401657104492,0.0,127.32166290283205,115.0,36185.2890625,0.0,1805.2579345703125,1.0,281.5979919433594,283.9037170410156,291.4474792480469,293.46539306640625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977041244506836,1.0,0.0,0.0,3.7832326889038086,3.783257961273194,9.550352615406157e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5474.03076171875,0.0,1680.8370361328125,3304.857421875,0.0,4102.95166015625,0.93461412191391,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070181131362915,0.5048547983169556,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899585008621216,0.3958761692047119,0.3763752579689026,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.8104269504547119,0.2950950860977173,0.2083122432231903,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.771126925945282,0.2546000182628631,0.243754968047142,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269772887229919,0.2108023017644882,0.9616008400917052,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,297.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204375982284546,0.4730797410011291,0.4730797410011291,1.0,1.0,-2.755251169204712,0.9582799077033995,1.7969712018966677,0.3384929895401001,0.9441844820976256,0.9441844820976256,0.0,125.19126892089844,103.0,36160.83203125,0.0,1777.8756103515625,1.0,281.55718994140625,283.8399658203125,291.4177551269531,293.3910522460937,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788981080055236,1.0,0.0,0.0,3.793079137802124,3.793104410171509,9.600129260434187e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5736.0458984375,0.0,1693.65283203125,3304.857421875,0.0,4119.1376953125,0.936948537826538,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040871739387512,0.4882849752902984,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008089900016784,0.3967866897583008,0.3770953714847564,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180962204933167,0.294049322605133,0.2074761837720871,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792156934738159,0.2540934681892395,0.2431297153234481,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326717376708984,0.2092607021331787,0.9538814425468444,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124441981315613,0.472524493932724,0.472524493932724,1.0,1.0,-2.7251791954040527,0.9450699687004088,1.780109167098999,0.3320522010326385,0.9425020217895508,0.9425020217895508,0.0,119.2340087890625,106.0,36737.71875,0.0,1705.1571044921875,1.0,281.2570495605469,283.569091796875,291.4287414550781,293.4312744140625,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875541925430298,1.0,0.0,0.0,3.804686069488525,3.804711580276489,9.658972430770518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5806.3828125,0.0,1709.9102783203125,3304.857421875,0.0,4194.03369140625,0.9397526383399964,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040871739387512,0.4882849752902984,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008089900016784,0.3967866897583008,0.3770953714847564,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180962204933167,0.294049322605133,0.2074761837720871,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792156934738159,0.2540934681892395,0.2431297153234481,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326717376708984,0.2092607021331787,0.9538814425468444,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,297.9798278808594,297.2618103027344,284.9609375,1.0,0.5124441981315613,0.472524493932724,0.472524493932724,1.0,1.0,-2.7251791954040527,0.9450699687004088,1.780109167098999,0.3320522010326385,0.9425020217895508,0.9425020217895508,0.0,119.2340087890625,106.0,36737.71875,0.0,1705.1571044921875,1.0,281.2570495605469,283.569091796875,291.4287414550781,293.4312744140625,293.1499938964844,293.1499938964844,280.95001220703125,35710.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875541925430298,1.0,0.0,0.0,3.804686069488525,3.804711580276489,9.658972430770518e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5806.3828125,0.0,1709.9102783203125,3304.857421875,0.0,4194.03369140625,0.9397526383399964,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023359894752502,0.4790309071540832,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074148535728456,0.3975635170936584,0.377746045589447,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.821945309638977,0.2929003834724426,0.2066136747598648,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835969924926758,0.2534888386726379,0.2424730509519577,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352543473243713,0.2077371627092361,0.9465295672416688,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077792406082153,0.4719692468643188,0.4719692468643188,1.0,1.0,-2.704162359237671,0.9355440735816956,1.76861834526062,0.3269648551940918,0.9379628896713256,0.9379628896713256,0.0,115.82000732421876,109.0,37478.0078125,0.0,1658.6732177734375,1.0,280.95703125,283.3141174316406,291.4490966796875,293.4839782714844,293.1499938964844,293.1499938964844,280.6499938964844,36005.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950709342956544,1.0,0.0,0.0,3.8052704334259033,3.805295944213867,9.66194079410343e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5890.861328125,0.0,1712.9161376953125,3304.857421875,0.0,4258.2861328125,0.9400746822357178,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023359894752502,0.4790309071540832,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074148535728456,0.3975635170936584,0.377746045589447,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.821945309638977,0.2929003834724426,0.2066136747598648,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835969924926758,0.2534888386726379,0.2424730509519577,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352543473243713,0.2077371627092361,0.9465295672416688,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,297.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077792406082153,0.4719692468643188,0.4719692468643188,1.0,1.0,-2.704162359237671,0.9355440735816956,1.76861834526062,0.3269648551940918,0.9379628896713256,0.9379628896713256,0.0,115.82000732421876,109.0,37478.0078125,0.0,1658.6732177734375,1.0,280.95703125,283.3141174316406,291.4490966796875,293.4839782714844,293.1499938964844,293.1499938964844,280.6499938964844,36005.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950709342956544,1.0,0.0,0.0,3.8052704334259033,3.805295944213867,9.66194079410343e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5890.861328125,0.0,1712.9161376953125,3304.857421875,0.0,4258.2861328125,0.9400746822357178,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992642641067505,0.4757673442363739,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102568626403807,0.3982635736465454,0.3783891201019287,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226343989372253,0.2916912138462066,0.2057580351829528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847133874893188,0.252822995185852,0.2418255060911178,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351170182228088,0.2061965018510818,0.9395134449005128,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052047371864319,0.4721166789531708,0.4721166789531708,1.0,1.0,-2.690770149230957,0.9304046630859376,1.7603654861450195,0.3247027695178985,0.9308263063430786,0.9308263063430786,0.0,114.41734313964844,112.0,38340.9375,0.0,1632.9324951171875,1.0,280.6570739746094,283.07421875,291.490478515625,293.5639953613281,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795198440551758,3.7952239513397217,9.61086016104673e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5991.9833984375,0.0,1703.074951171875,3304.857421875,0.0,4300.0,0.9379963278770448,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54107666015625,0.9990000128746032,0.5992642641067505,0.4757673442363739,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102568626403807,0.3982635736465454,0.3783891201019287,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226343989372253,0.2916912138462066,0.2057580351829528,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7847133874893188,0.252822995185852,0.2418255060911178,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351170182228088,0.2061965018510818,0.9395134449005128,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,297.9691772460937,297.2265014648437,284.5395812988281,1.0,0.5052047371864319,0.4721166789531708,0.4721166789531708,1.0,1.0,-2.690770149230957,0.9304046630859376,1.7603654861450195,0.3247027695178985,0.9308263063430786,0.9308263063430786,0.0,114.41734313964844,112.0,38340.9375,0.0,1632.9324951171875,1.0,280.6570739746094,283.07421875,291.490478515625,293.5639953613281,293.1499938964844,293.1499938964844,280.3500061035156,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.795198440551758,3.7952239513397217,9.61086016104673e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5991.9833984375,0.0,1703.074951171875,3304.857421875,0.0,4300.0,0.9379963278770448,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944330096244812,0.4766198694705963,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101883172988892,0.398864597082138,0.3789900541305542,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210854530334473,0.2904067933559418,0.204886257648468,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834919691085815,0.2520846724510193,0.2411580830812454,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329873442649841,0.2045693844556808,0.9323947429656982,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041088461875916,0.4722641110420227,0.4722641110420227,1.0,1.0,-2.6821091175079346,0.927209496498108,1.7548996210098269,0.3233574628829956,0.9211276769638062,0.9211276769638062,0.0,114.34911346435548,115.0,39220.4140625,0.0,1620.2430419921875,1.0,280.357177734375,282.8429870605469,291.5586242675781,293.6725158691406,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774209499359131,3.774234771728516,9.504850595476456e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6102.724609375,0.0,1680.354736328125,3304.857421875,0.0,4300.0,0.9334738850593568,1.0,0.0,3.0,1.0,0.0
