time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944330096244812,0.4766198694705963,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101883172988892,0.398864597082138,0.3789900541305542,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210854530334473,0.2904067933559418,0.204886257648468,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834919691085815,0.2520846724510193,0.2411580830812454,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329873442649841,0.2045693844556808,0.9323947429656982,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,297.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041088461875916,0.4722641110420227,0.4722641110420227,1.0,1.0,-2.6821091175079346,0.927209496498108,1.7548996210098269,0.3233574628829956,0.9211276769638062,0.9211276769638062,0.0,114.34911346435548,115.0,39220.4140625,0.0,1620.2430419921875,1.0,280.357177734375,282.8429870605469,291.5586242675781,293.6725158691406,293.1499938964844,293.1499938964844,280.04998779296875,36588.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774209499359131,3.774234771728516,9.504850595476456e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6102.724609375,0.0,1680.354736328125,3304.857421875,0.0,4300.0,0.9334738850593568,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913711786270142,0.4781520664691925,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.9093881249427797,0.3991397023200989,0.3793033957481384,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197296261787415,0.2897492945194244,0.2044632285833358,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822737097740173,0.2516979873180389,0.2408341765403747,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313916087150574,0.2037220448255539,0.928802490234375,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,297.96356201171875,297.2015380859375,284.1927185058594,1.0,0.5039697289466858,0.4723378121852875,0.4723378121852875,1.0,1.0,-2.6791112422943115,0.9261475801467896,1.752963662147522,0.3229297697544098,0.9147664308547974,0.9147664308547974,0.0,114.67581939697266,115.0,40062.66796875,0.0,1617.4671630859375,1.0,280.09820556640625,282.6622314453125,291.6287536621094,293.8249816894531,293.1499938964844,293.1499938964844,280.04998779296875,36754.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.759617567062378,3.759642601013184,9.431496437173336e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5912.8310546875,0.0,1664.3944091796875,3304.857421875,0.0,4300.0,0.9302741289138794,1.0,0.0,3.0,1.0,0.0
12136560,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878278613090515,0.4804700911045074,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.90797221660614,0.3993550539016723,0.3795226216316223,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178794980049133,0.2890428602695465,0.2039842158555984,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805598974227905,0.2512684464454651,0.2404516190290451,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.7293599247932434,0.2028189301490783,0.924916684627533,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,297.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040290355682373,0.4722532331943512,0.4722532331943512,1.0,1.0,-2.676454544067383,0.9249352812767028,1.7515192031860352,0.3222846090793609,0.9089625477790833,0.9089625477790833,0.0,115.24002838134766,103.0,40097.38671875,0.0,1616.2655029296875,1.0,280.0572814941406,282.6202392578125,291.63800048828125,293.79559326171875,293.1499938964844,293.1499938964844,279.75,36900.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.741691112518311,3.741716146469116,9.34176966893574e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6217.47607421875,0.0,1644.4971923828125,3304.857421875,0.0,4300.0,0.9263853430747986,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812005400657654,0.4738132357597351,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129297733306884,0.3996859192848205,0.3798047006130218,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201291561126709,0.2875606119632721,0.2029229551553726,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832595109939575,0.2503350079059601,0.2395299673080444,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303685545921326,0.2009128481149673,0.9162021279335022,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991710186004638,0.4720840454101562,0.4720840454101562,1.0,1.0,-2.65596079826355,0.91632741689682,1.7396334409713743,0.318479984998703,0.8942222595214844,0.8942222595214844,0.0,112.65050506591795,91.0,40772.51171875,0.0,1575.5936279296875,1.0,279.7576599121094,282.396240234375,291.718994140625,293.9161376953125,293.1499938964844,293.1499938964844,280.04998779296875,37246.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6964328289031982,3.6964573860168457,9.117146078096994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5608.78759765625,0.0,1594.8861083984375,3304.857421875,0.0,4300.0,0.9164827466011048,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812005400657654,0.4738132357597351,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.9129297733306884,0.3996859192848205,0.3798047006130218,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201291561126709,0.2875606119632721,0.2029229551553726,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832595109939575,0.2503350079059601,0.2395299673080444,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303685545921326,0.2009128481149673,0.9162021279335022,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,297.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991710186004638,0.4720840454101562,0.4720840454101562,1.0,1.0,-2.65596079826355,0.91632741689682,1.7396334409713743,0.318479984998703,0.8942222595214844,0.8942222595214844,0.0,112.65050506591795,91.0,40772.51171875,0.0,1575.5936279296875,1.0,279.7576599121094,282.396240234375,291.718994140625,293.9161376953125,293.1499938964844,293.1499938964844,280.04998779296875,37246.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6964328289031982,3.6964573860168457,9.117146078096994e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5608.78759765625,0.0,1594.8861083984375,3304.857421875,0.0,4300.0,0.9164827466011048,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797392725944519,0.4602902233600616,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237380623817444,0.4009393751621246,0.3804430663585663,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267598152160645,0.2871794104576111,0.2022916376590728,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904558777809143,0.2502032816410064,0.2389892935752868,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.735335648059845,0.1999170631170272,0.9098246693611144,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,297.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926796853542328,0.4719419181346893,0.4719419181346893,1.0,1.0,-2.631408929824829,0.9061578512191772,1.7252509593963623,0.3137971460819244,0.8864665031433105,0.8864665031433105,0.0,108.0548858642578,91.0,39507.4296875,0.0,1520.9261474609375,1.0,280.0362548828125,282.6124267578125,291.6177673339844,293.7096252441406,293.1499938964844,293.1499938964844,280.04998779296875,37221.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657381296157837,3.657405614852905,8.925524639380455e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5774.767578125,0.0,1550.553955078125,3304.857421875,0.0,4300.0,0.907783269882202,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799483060836792,0.4568454027175903,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266884326934814,0.4012829959392547,0.3807002007961273,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.828650712966919,0.287202775478363,0.2022600173950195,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924843430519104,0.2502577602863312,0.2389786839485168,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368517518043518,0.1998162865638733,0.9090422987937928,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,297.9624328613281,297.1771240234375,284.1405944824219,1.0,0.4912668466567993,0.4719148576259613,0.4719148576259613,1.0,1.0,-2.6265878677368164,0.9041626453399658,1.72242534160614,0.3128793835639953,0.8848264813423157,0.8848264813423157,0.0,106.9521713256836,94.0,39430.5625,0.0,1509.404541015625,1.0,280.0423583984375,282.6209411621094,291.6177978515625,293.7115173339844,293.1499938964844,293.1499938964844,280.3500061035156,37223.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650078296661377,3.650102615356445,8.88991621650348e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5452.0791015625,0.0,1542.4107666015625,3304.857421875,0.0,4300.0,0.9061481356620787,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832897424697876,0.4436458945274353,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395012259483336,0.404192179441452,0.3830335736274719,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.836634635925293,0.2880257964134216,0.2025557160377502,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011014461517334,0.2511861026287079,0.2395052462816238,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431966066360474,0.1998510062694549,0.9073684215545654,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.487003356218338,0.4720984101295471,0.4720984101295471,1.0,1.0,-2.612485885620117,0.8988325595855713,1.7136534452438354,0.310415655374527,0.8783850073814392,0.8783850073814392,0.0,102.93193817138672,97.0,38268.359375,0.0,1472.3985595703125,1.0,280.3415832519531,282.8709716796875,291.5888061523437,293.5997619628906,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836398363113404,1.0,0.0,0.0,3.609716653823853,3.609740495681762,8.694398161424033e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5347.1923828125,0.0,1496.650146484375,3304.857421875,0.0,4160.28173828125,0.8970452547073364,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5832897424697876,0.4436458945274353,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395012259483336,0.404192179441452,0.3830335736274719,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.836634635925293,0.2880257964134216,0.2025557160377502,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011014461517334,0.2511861026287079,0.2395052462816238,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431966066360474,0.1998510062694549,0.9073684215545654,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,297.9776611328125,297.1900939941406,284.3466186523437,1.0,0.487003356218338,0.4720984101295471,0.4720984101295471,1.0,1.0,-2.612485885620117,0.8988325595855713,1.7136534452438354,0.310415655374527,0.8783850073814392,0.8783850073814392,0.0,102.93193817138672,97.0,38268.359375,0.0,1472.3985595703125,1.0,280.3415832519531,282.8709716796875,291.5888061523437,293.5997619628906,293.1499938964844,293.1499938964844,280.6499938964844,37059.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836398363113404,1.0,0.0,0.0,3.609716653823853,3.609740495681762,8.694398161424033e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5347.1923828125,0.0,1496.650146484375,3304.857421875,0.0,4160.28173828125,0.8970452547073364,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878041982650757,0.4348544180393219,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495711922645568,0.4078410267829895,0.3862211108207702,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430500626564026,0.2894976437091827,0.203415960073471,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079960942268372,0.2527240514755249,0.240738496184349,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485033869743347,0.2005979716777801,0.9095993041992188,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.485307902097702,0.4722819626331329,0.4722819626331329,1.0,1.0,-2.6109390258789062,0.8985694646835327,1.712369680404663,0.3103757798671722,0.8749017119407654,0.8749017119407654,0.0,100.584228515625,100.0,37289.296875,0.0,1459.8787841796875,1.0,280.6412658691406,283.1268920898437,291.617431640625,293.56640625,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641822576522828,1.0,0.0,0.0,3.5787124633789062,3.578735828399658,8.545685545868764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5271.45068359375,0.0,1461.201904296875,3304.857421875,0.0,3989.77783203125,0.8899632692337036,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878041982650757,0.4348544180393219,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495711922645568,0.4078410267829895,0.3862211108207702,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430500626564026,0.2894976437091827,0.203415960073471,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079960942268372,0.2527240514755249,0.240738496184349,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485033869743347,0.2005979716777801,0.9095993041992188,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,297.9974365234375,297.2090148925781,284.562744140625,1.0,0.485307902097702,0.4722819626331329,0.4722819626331329,1.0,1.0,-2.6109390258789062,0.8985694646835327,1.712369680404663,0.3103757798671722,0.8749017119407654,0.8749017119407654,0.0,100.584228515625,100.0,37289.296875,0.0,1459.8787841796875,1.0,280.6412658691406,283.1268920898437,291.617431640625,293.56640625,293.1499938964844,293.1499938964844,280.95001220703125,36805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641822576522828,1.0,0.0,0.0,3.5787124633789062,3.578735828399658,8.545685545868764e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5271.45068359375,0.0,1461.201904296875,3304.857421875,0.0,3989.77783203125,0.8899632692337036,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.590190052986145,0.4319197833538055,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535173177719116,0.4098308384418487,0.387987732887268,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455826640129089,0.290373831987381,0.2039584815502166,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106666803359985,0.2536337971687317,0.2415104806423187,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506437301635742,0.2011252343654632,0.9115611910820008,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,298.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852333664894104,0.4723737239837646,0.4723737239837646,1.0,1.0,-2.613468885421753,0.899768590927124,1.7137004137039185,0.3109668791294098,0.8747740387916565,0.8747740387916565,0.0,99.91497802734376,100.0,36452.796875,0.0,1460.2835693359375,1.0,280.8966064453125,283.31805419921875,291.6109313964844,293.47479248046875,293.1499938964844,293.1499938964844,280.95001220703125,36643.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519277811050416,1.0,0.0,0.0,3.5671873092651367,3.5672106742858887,8.490732170685078e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5433.79638671875,0.0,1447.678466796875,3304.857421875,0.0,3880.312255859375,0.8873207569122314,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926725268363953,0.4296675026416778,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570218920707704,0.4119469225406647,0.3899300396442413,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.8478624224662781,0.2913577556610107,0.2046110481023788,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.813033401966095,0.2546443045139313,0.2424153685569763,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525844573974609,0.2017480581998825,0.9141148328781128,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,298.0162658691406,297.2261962890625,284.7787780761719,1.0,0.4855965077877044,0.4723227322101593,0.4723227322101593,1.0,1.0,-2.618033170700073,0.901533842086792,1.7164992094039917,0.3116751909255981,0.8743075132369995,0.8743075132369995,0.0,99.49455261230467,118.0,36402.44921875,0.0,1464.525390625,1.0,280.9410400390625,283.3809814453125,291.6683959960937,293.56842041015625,293.1499938964844,293.1499938964844,281.25,36499.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460963606834412,1.0,0.0,0.0,3.559136390686035,3.559159517288208,8.452448696516512e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5209.3916015625,0.0,1438.0494384765625,3304.857421875,0.0,3827.727783203125,0.885384202003479,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957890748977661,0.4407598674297333,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.951960027217865,0.4164208471775055,0.3941535055637359,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430078625679016,0.2935259640216827,0.2061458528041839,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.808593213558197,0.2568661868572235,0.2445488274097442,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481786012649536,0.2031622976064682,0.9206979870796204,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929252564907074,0.4722207486629486,0.4722207486629486,1.0,1.0,-2.648726224899292,0.9137485027313232,1.7349777221679688,0.316702663898468,0.8768030405044556,0.8768030405044556,0.0,103.40119934082033,136.0,35782.94140625,0.0,1523.77587890625,1.0,281.24090576171875,283.6434631347656,291.726806640625,293.58990478515625,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930284321308136,1.0,0.0,0.0,3.552276849746704,3.552299976348877,8.419899018008437e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5166.859375,0.0,1428.270751953125,3304.857421875,0.0,3683.747314453125,0.8836094737052917,1.0,0.0,3.0,1.0,0.0
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957890748977661,0.4407598674297333,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.951960027217865,0.4164208471775055,0.3941535055637359,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430078625679016,0.2935259640216827,0.2061458528041839,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.808593213558197,0.2568661868572235,0.2445488274097442,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7481786012649536,0.2031622976064682,0.9206979870796204,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,298.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929252564907074,0.4722207486629486,0.4722207486629486,1.0,1.0,-2.648726224899292,0.9137485027313232,1.7349777221679688,0.316702663898468,0.8768030405044556,0.8768030405044556,0.0,103.40119934082033,136.0,35782.94140625,0.0,1523.77587890625,1.0,281.24090576171875,283.6434631347656,291.726806640625,293.58990478515625,293.1499938964844,293.1499938964844,281.54998779296875,36155.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930284321308136,1.0,0.0,0.0,3.552276849746704,3.552299976348877,8.419899018008437e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5166.859375,0.0,1428.270751953125,3304.857421875,0.0,3683.747314453125,0.8836094737052917,1.0,0.0,3.0,1.0,0.0
12137340,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.594272792339325,0.4641978442668915,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377741813659668,0.4212703108787536,0.3988616168498993,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317424058914185,0.2959996163845062,0.2079926133155822,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972264885902405,0.259363979101181,0.247082382440567,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381261587142944,0.2047618627548217,0.9288299679756165,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2622985839844,285.25885009765625,1.0,0.505065381526947,0.4721187651157379,0.4721187651157379,1.0,1.0,-2.6975691318511963,0.933247685432434,1.7643215656280518,0.3251388370990753,0.8828136920928955,0.8828136920928955,0.0,111.39312744140624,154.0,35553.93359375,0.0,1628.8277587890625,1.0,281.5408935546875,283.9220275878906,291.79473876953125,293.6407470703125,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184940457344056,1.0,0.0,0.0,3.559687614440918,3.559710741043091,8.455066904389241e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5150.94921875,0.0,1433.339599609375,3304.857421875,0.0,3575.25390625,0.8849841952323914,1.0,0.0,3.0,1.0,0.0
12137400,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.594272792339325,0.4641978442668915,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377741813659668,0.4212703108787536,0.3988616168498993,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317424058914185,0.2959996163845062,0.2079926133155822,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972264885902405,0.259363979101181,0.247082382440567,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381261587142944,0.2047618627548217,0.9288299679756165,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,298.0576171875,297.2622985839844,285.25885009765625,1.0,0.505065381526947,0.4721187651157379,0.4721187651157379,1.0,1.0,-2.6975691318511963,0.933247685432434,1.7643215656280518,0.3251388370990753,0.8828136920928955,0.8828136920928955,0.0,111.39312744140624,154.0,35553.93359375,0.0,1628.8277587890625,1.0,281.5408935546875,283.9220275878906,291.79473876953125,293.6407470703125,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184940457344056,1.0,0.0,0.0,3.559687614440918,3.559710741043091,8.455066904389241e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5150.94921875,0.0,1433.339599609375,3304.857421875,0.0,3575.25390625,0.8849841952323914,1.0,0.0,3.0,1.0,0.0
12137460,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882471799850464,0.495523452758789,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188457727432252,0.4264399111270904,0.4039905369281769,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175499439239502,0.298732578754425,0.2101068198680877,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826651334762573,0.2620925605297088,0.2499495893716812,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255796790122986,0.2064449787139892,0.9379705190658568,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205510854721069,0.4710682332515716,0.4710682332515716,1.0,1.0,-2.758338212966919,0.9556904435157776,1.8026477098464968,0.3339147567749023,0.8922770023345947,0.8922770023345947,0.0,122.47396087646484,157.0,35452.18359375,0.0,1769.8426513671875,1.0,281.8410339355469,284.20098876953125,291.863525390625,293.7035827636719,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110506176948548,1.0,0.0,0.0,3.5815541744232178,3.5815775394439697,8.559262596463668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5144.408203125,0.0,1453.8515625,3304.857421875,0.0,3506.35107421875,0.8895841240882874,1.0,0.0,3.0,1.0,0.0
12137520,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882471799850464,0.495523452758789,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188457727432252,0.4264399111270904,0.4039905369281769,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175499439239502,0.298732578754425,0.2101068198680877,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826651334762573,0.2620925605297088,0.2499495893716812,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255796790122986,0.2064449787139892,0.9379705190658568,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,298.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205510854721069,0.4710682332515716,0.4710682332515716,1.0,1.0,-2.758338212966919,0.9556904435157776,1.8026477098464968,0.3339147567749023,0.8922770023345947,0.8922770023345947,0.0,122.47396087646484,157.0,35452.18359375,0.0,1769.8426513671875,1.0,281.8410339355469,284.20098876953125,291.863525390625,293.7035827636719,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110506176948548,1.0,0.0,0.0,3.5815541744232178,3.5815775394439697,8.559262596463668e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5144.408203125,0.0,1453.8515625,3304.857421875,0.0,3506.35107421875,0.8895841240882874,1.0,0.0,3.0,1.0,0.0
12137580,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9990000128746032,0.5803633332252502,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070781469345092,0.4317893385887146,0.4092620313167572,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078202605247498,0.301604151725769,0.2122938483953476,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732535004615784,0.2649449110031128,0.252897173166275,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.7169278860092163,0.2080423533916473,0.946590542793274,285.75018310546875,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533874511719,1.0,0.5328311920166016,0.470017671585083,0.470017671585083,1.0,1.0,-2.810065269470215,0.974307417869568,1.8357577323913568,0.3412113487720489,0.904874324798584,0.904874324798584,0.0,131.59718322753906,160.0,35233.1640625,0.0,1892.9569091796875,1.0,282.14129638671875,284.4651794433594,291.92413330078125,293.75848388671875,293.1499938964844,293.1499938964844,281.8500061035156,35036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063481092453004,1.0,0.0,0.0,3.6167356967926025,3.6167590618133545,8.728242733013758e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5714.85107421875,0.0,1489.3306884765625,3304.857421875,0.0,3462.682373046875,0.8971925973892212,1.0,0.0,3.0,1.0,0.0
12137640,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7505798339844,0.9990000128746032,0.5803633332252502,0.5195260643959045,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070781469345092,0.4317893385887146,0.4092620313167572,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078202605247498,0.301604151725769,0.2122938483953476,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732535004615784,0.2649449110031128,0.252897173166275,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486572265625,0.7169278860092163,0.2080423533916473,0.946590542793274,285.75018310546875,284.95001220703125,299.603759765625,288.9309387207031,298.0965270996094,297.2977294921875,285.7533874511719,1.0,0.5328311920166016,0.470017671585083,0.470017671585083,1.0,1.0,-2.810065269470215,0.974307417869568,1.8357577323913568,0.3412113487720489,0.904874324798584,0.904874324798584,0.0,131.59718322753906,160.0,35233.1640625,0.0,1892.9569091796875,1.0,282.14129638671875,284.4651794433594,291.92413330078125,293.75848388671875,293.1499938964844,293.1499938964844,281.8500061035156,35036.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063481092453004,1.0,0.0,0.0,3.6167356967926025,3.6167590618133545,8.728242733013758e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5714.85107421875,0.0,1489.3306884765625,3304.857421875,0.0,3462.682373046875,0.8971925973892212,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9932525157928468,0.5762736201286316,0.5205843448638916,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8996527194976807,0.4339706301689148,0.4117996990680694,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8009971976280212,0.3026202023029327,0.2133302092552185,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670138478279114,0.2660488486289978,0.2543283104896545,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.7108915448188782,0.2085196822881698,0.9505013227462769,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,298.10186767578125,297.3012390136719,285.62359619140625,1.0,0.5376529693603516,0.4694924056529999,0.4694924056529999,1.0,1.0,-2.822160720825196,0.9780460596084596,1.8441147804260247,0.3426457345485687,0.9083256125450134,0.9083256125450134,0.0,136.96849060058594,160.0,36195.8671875,0.0,1937.8638916015625,1.0,281.8991394042969,284.29791259765625,292.0523681640625,294.02008056640625,293.1499938964844,293.1499938964844,281.8500061035156,35048.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217578768730164,1.0,0.0,0.0,3.635020017623901,3.635043859481812,8.816717240733851e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5603.9404296875,0.0,1509.4783935546875,3304.857421875,0.0,3605.372314453125,0.901233971118927,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820617675781,0.9833983778953552,0.572915256023407,0.5174153447151184,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.8916873335838318,0.4355847537517547,0.4137463867664337,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.7934725880622864,0.3031397759914398,0.2139916121959686,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602866291999817,0.2667479813098907,0.2553602457046509,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.7039026618003845,0.2086313813924789,0.9527049660682678,285.582275390625,284.95001220703125,299.6236572265625,288.9778747558594,298.1031799316406,297.2997131347656,285.5806884765625,1.0,0.541430652141571,0.4686904549598694,0.4686904549598694,1.0,1.0,-2.8253118991851807,0.977692484855652,1.84761929512024,0.3417391180992126,0.9119935035705566,0.9119935035705566,0.0,142.45278930664062,163.0,36366.96484375,0.0,1969.3719482421875,1.0,281.8580017089844,284.2420349121094,292.07916259765625,294.0400390625,293.1499938964844,293.1499938964844,281.54998779296875,35092.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326374530792236,1.0,0.0,0.0,3.65140962600708,3.6514334678649902,8.896401482161309e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5883.50634765625,0.0,1527.9481201171875,3304.857421875,0.0,3705.292236328125,0.9049574136734008,1.0,0.0,3.0,1.0,0.0
12137820,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660302996635436,0.5671107172966003,0.5123948454856873,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793454170227051,0.4378371238708496,0.4165110290050506,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814017534255981,0.3033101260662079,0.2145670801401138,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497982978820801,0.2673858404159546,0.2565503120422363,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923394203186035,0.2081999778747558,0.9534176588058472,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469847321510315,0.4670865833759308,0.4670865833759308,1.0,1.0,-2.825587034225464,0.9745030999183656,1.8510838747024536,0.3386137783527374,0.9160227179527284,0.9160227179527284,0.0,151.45286560058594,166.0,37341.67578125,0.0,2013.1888427734373,1.0,281.5581359863281,283.9878845214844,292.1219482421875,294.154052734375,293.1499938964844,293.1499938964844,281.25,35279.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567745923995972,1.0,0.0,0.0,3.678924322128296,3.678948640823364,9.03098282378778e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5989.85986328125,0.0,1560.1510009765625,3304.857421875,0.0,3923.782470703125,0.9112408757209778,1.0,0.0,3.0,1.0,0.0
12137880,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.9660302996635436,0.5671107172966003,0.5123948454856873,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793454170227051,0.4378371238708496,0.4165110290050506,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814017534255981,0.3033101260662079,0.2145670801401138,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497982978820801,0.2673858404159546,0.2565503120422363,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923394203186035,0.2081999778747558,0.9534176588058472,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,298.1000366210937,297.2886962890625,285.37554931640625,1.0,0.5469847321510315,0.4670865833759308,0.4670865833759308,1.0,1.0,-2.825587034225464,0.9745030999183656,1.8510838747024536,0.3386137783527374,0.9160227179527284,0.9160227179527284,0.0,151.45286560058594,166.0,37341.67578125,0.0,2013.1888427734373,1.0,281.5581359863281,283.9878845214844,292.1219482421875,294.154052734375,293.1499938964844,293.1499938964844,281.25,35279.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9567745923995972,1.0,0.0,0.0,3.678924322128296,3.678948640823364,9.03098282378778e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5989.85986328125,0.0,1560.1510009765625,3304.857421875,0.0,3923.782470703125,0.9112408757209778,1.0,0.0,3.0,1.0,0.0
12137940,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17974853515625,0.9520209431648254,0.5618564486503601,0.5080074071884155,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17999267578125,0.8707836270332336,0.4392247498035431,0.4182326793670654,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.7726527452468872,0.3028518855571747,0.2145455628633499,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.7423531413078308,0.2673894762992859,0.2569511532783508,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.6836609244346619,0.2072975635528564,0.9511828422546388,285.1800231933594,284.95001220703125,299.6615295410156,289.0648498535156,298.09356689453125,297.2735900878906,285.1776733398437,1.0,0.5503325462341309,0.4656110107898712,0.4656110107898712,1.0,1.0,-2.820158004760742,0.9692935347557068,1.85086452960968,0.3347022831439972,0.9171904921531676,0.9171904921531676,0.0,158.04037475585938,166.0,38365.03125,0.0,2036.073486328125,1.0,281.2606811523437,283.745849609375,292.1442565917969,294.23406982421875,293.1499938964844,293.1499938964844,281.25,35499.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974008560180664,1.0,0.0,0.0,3.696524858474731,3.696549415588379,9.11760082544788e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5762.2626953125,0.0,1581.75341796875,3304.857421875,0.0,4076.428466796875,0.915329098701477,1.0,0.0,3.0,1.0,0.0
12138000,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.950872838497162,0.5614275336265564,0.5076177716255188,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701304197311401,0.4393425583839416,0.4183562994003296,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.771970272064209,0.3028081655502319,0.2145262211561203,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417754530906677,0.2673823535442352,0.2569629549980163,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.6829710602760315,0.2072113305330276,0.9508907794952391,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,298.093017578125,297.2723083496094,285.1741943359375,1.0,0.5505619049072266,0.4654827117919922,0.4654827117919922,1.0,1.0,-2.819478273391724,0.9687580466270448,1.8507201671600344,0.3343202173709869,0.9173804521560668,0.9173804521560668,0.0,158.55307006835938,169.0,38372.5,0.0,2037.431396484375,1.0,281.2579345703125,283.7415771484375,292.1395874023437,294.22528076171875,293.1499938964844,293.1499938964844,280.95001220703125,35510.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974395751953125,1.0,0.0,0.0,3.697805881500244,3.697830200195313,9.123920108322636e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6095.42919921875,0.0,1583.2989501953125,3304.857421875,0.0,4079.820556640625,0.9156270623207092,1.0,0.0,3.0,1.0,0.0
12138060,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375301003456116,0.5556273460388184,0.5027220845222473,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630340099334717,0.440450519323349,0.419722318649292,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643877267837524,0.3019580841064453,0.2141666710376739,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.735365629196167,0.2670206725597381,0.2569382488727569,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751594543457031,0.2059069573879242,0.9465089440345764,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528281331062317,0.4650424122810364,0.4650424122810364,1.0,1.0,-2.809510946273804,0.9638020992279052,1.845708966255188,0.3316501080989837,0.9160877466201782,0.9160877466201782,0.0,164.28213500976562,172.0,39375.65625,0.0,2048.67333984375,1.0,280.95782470703125,283.49969482421875,292.1644897460937,294.29998779296875,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988297998905182,1.0,0.0,0.0,3.707246780395508,3.7072713375091553,9.170569228444948e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6203.6318359375,0.0,1596.017578125,3304.857421875,0.0,4200.42529296875,0.9179136157035828,1.0,0.0,3.0,1.0,0.0
12138120,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375301003456116,0.5556273460388184,0.5027220845222473,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630340099334717,0.440450519323349,0.419722318649292,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643877267837524,0.3019580841064453,0.2141666710376739,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.735365629196167,0.2670206725597381,0.2569382488727569,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751594543457031,0.2059069573879242,0.9465089440345764,284.9759216308594,284.95001220703125,299.6825866699219,289.1111755371094,298.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528281331062317,0.4650424122810364,0.4650424122810364,1.0,1.0,-2.809510946273804,0.9638020992279052,1.845708966255188,0.3316501080989837,0.9160877466201782,0.9160877466201782,0.0,164.28213500976562,172.0,39375.65625,0.0,2048.67333984375,1.0,280.95782470703125,283.49969482421875,292.1644897460937,294.29998779296875,293.1499938964844,293.1499938964844,280.6499938964844,35765.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988297998905182,1.0,0.0,0.0,3.707246780395508,3.7072713375091553,9.170569228444948e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6203.6318359375,0.0,1596.017578125,3304.857421875,0.0,4200.42529296875,0.9179136157035828,1.0,0.0,3.0,1.0,0.0
12138180,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255995154380798,0.5496660470962524,0.4976544082164764,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.857265830039978,0.4412771463394165,0.4207709431648254,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579936981201172,0.3008765280246734,0.2136063873767852,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299348711967468,0.2664211392402649,0.2566340565681457,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683709025382996,0.2043956518173217,0.9409459233283995,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.554227888584137,0.4646020829677582,0.4646020829677582,1.0,1.0,-2.7969582080841064,0.9578989148139954,1.839059352874756,0.3285950720310211,0.912119448184967,0.912119448184967,0.0,169.09046936035156,175.0,40309.2109375,0.0,2051.210205078125,1.0,280.65777587890625,283.2601318359375,292.1952514648437,294.3780822753906,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706570863723755,3.706595659255981,9.167225698547554e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6310.26025390625,0.0,1597.3201904296875,3304.857421875,0.0,4300.0,0.9179443717002868,1.0,0.0,3.0,1.0,0.0
12138240,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9255995154380798,0.5496660470962524,0.4976544082164764,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.857265830039978,0.4412771463394165,0.4207709431648254,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7579936981201172,0.3008765280246734,0.2136063873767852,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7299348711967468,0.2664211392402649,0.2566340565681457,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683709025382996,0.2043956518173217,0.9409459233283995,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,298.0796813964844,297.2359313964844,284.77374267578125,1.0,0.554227888584137,0.4646020829677582,0.4646020829677582,1.0,1.0,-2.7969582080841064,0.9578989148139954,1.839059352874756,0.3285950720310211,0.912119448184967,0.912119448184967,0.0,169.09046936035156,175.0,40309.2109375,0.0,2051.210205078125,1.0,280.65777587890625,283.2601318359375,292.1952514648437,294.3780822753906,293.1499938964844,293.1499938964844,280.3500061035156,36039.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706570863723755,3.706595659255981,9.167225698547554e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6310.26025390625,0.0,1597.3201904296875,3304.857421875,0.0,4300.0,0.9179443717002868,1.0,0.0,3.0,1.0,0.0
