time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138300,296.8309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.920216143131256,0.5466541647911072,0.4951326251029968,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.8547998070716858,0.441620260477066,0.4212399423122406,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551800012588501,0.3002826273441314,0.2132925242185592,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275222539901733,0.2660652697086334,0.2564273476600647,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653159260749817,0.2035940736532211,0.9379267692565918,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,298.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547081232070923,0.4643819332122803,0.4643819332122803,1.0,1.0,-2.790237665176392,0.9547725915908812,1.8354651927948,0.3269840776920318,0.9085716009140016,0.9085716009140016,0.0,171.21157836914062,175.0,41160.3515625,0.0,2050.39013671875,1.0,280.3998107910156,283.0753479003906,292.2542724609375,294.5162353515625,293.1499938964844,293.1499938964844,280.3500061035156,36195.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7024085521698,3.7024331092834473,9.146648380919942e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6120.0712890625,0.0,1593.7430419921875,3304.857421875,0.0,4300.0,0.9170823693275452,1.0,0.0,3.0,1.0,0.0
12138360,296.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148643016815186,0.5435646772384644,0.4924367666244507,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523220419883728,0.4418788254261017,0.4215767979621887,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523565888404846,0.299620509147644,0.21290123462677,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.7250772714614868,0.2656470239162445,0.2561319768428802,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.6622564792633057,0.2027385383844375,0.9345716238021852,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,298.072998046875,297.2178649902344,284.5744934082031,1.0,0.5550493597984314,0.4642553925514221,0.4642553925514221,1.0,1.0,-2.782546043395996,0.9514406323432922,1.8311054706573489,0.3253875374794006,0.9054996967315674,0.9054996967315674,0.0,173.29718017578125,178.0,41177.69140625,0.0,2047.8204345703125,1.0,280.3576965332031,283.0240173339844,292.25909423828125,294.48004150390625,293.1499938964844,293.1499938964844,280.04998779296875,36329.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695142984390259,3.695167541503906,9.11078473109228e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6421.5849609375,0.0,1586.4722900390625,3304.857421875,0.0,4300.0,0.9155791401863098,1.0,0.0,3.0,1.0,0.0
12138420,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053021669387816,0.5373528003692627,0.4870988130569458,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478974103927612,0.4422895312309265,0.4221817255020141,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472105622291565,0.2982236444950104,0.2120823413133621,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205349802970886,0.2647358179092407,0.2554787993431091,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.656604528427124,0.2009741216897964,0.9276115894317628,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554788708686829,0.4640023410320282,0.4640023410320282,1.0,1.0,-2.766725540161133,0.9446299076080322,1.822095513343811,0.3221298158168793,0.8962729573249817,0.8962729573249817,0.0,177.11416625976562,166.0,42020.57421875,0.0,2040.310302734375,1.0,280.0579528808594,282.7955322265625,292.33477783203125,294.5985107421875,293.1499938964844,293.1499938964844,280.3500061035156,36640.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6722044944763184,3.6722288131713854,8.998021030492964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5816.93310546875,0.0,1562.8316650390625,3304.857421875,0.0,4300.0,0.910656213760376,1.0,0.0,3.0,1.0,0.0
12138480,296.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053021669387816,0.5373528003692627,0.4870988130569458,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478974103927612,0.4422895312309265,0.4221817255020141,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472105622291565,0.2982236444950104,0.2120823413133621,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205349802970886,0.2647358179092407,0.2554787993431091,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.656604528427124,0.2009741216897964,0.9276115894317628,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,298.0667419433594,297.200439453125,284.3777160644531,1.0,0.5554788708686829,0.4640023410320282,0.4640023410320282,1.0,1.0,-2.766725540161133,0.9446299076080322,1.822095513343811,0.3221298158168793,0.8962729573249817,0.8962729573249817,0.0,177.11416625976562,166.0,42020.57421875,0.0,2040.310302734375,1.0,280.0579528808594,282.7955322265625,292.33477783203125,294.5985107421875,293.1499938964844,293.1499938964844,280.3500061035156,36640.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6722044944763184,3.6722288131713854,8.998021030492964e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5816.93310546875,0.0,1562.8316650390625,3304.857421875,0.0,4300.0,0.910656213760376,1.0,0.0,3.0,1.0,0.0
12138540,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064435958862304,0.5335802435874939,0.4829143583774566,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519477248191833,0.4441027641296386,0.4232960939407348,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495099306106567,0.2980068922042846,0.2115476727485656,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229002714157104,0.2647421956062317,0.255045622587204,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578047275543213,0.2000021636486053,0.9213377833366394,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514514446258545,0.4637492895126343,0.4637492895126343,1.0,1.0,-2.754323005676269,0.9391930103302002,1.815129995346069,0.3193379640579223,0.8924163579940796,0.8924163579940796,0.0,173.60504150390625,154.0,40840.73046875,0.0,2003.9224853515625,1.0,280.3422546386719,283.01318359375,292.2428283691406,294.4065246582031,293.1499938964844,293.1499938964844,280.6499938964844,36579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971051812171936,1.0,0.0,0.0,3.649770498275757,3.649794578552246,8.888416687113931e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5670.2255859375,0.0,1537.248291015625,3304.857421875,0.0,4275.54296875,0.9056354761123656,1.0,0.0,3.0,1.0,0.0
12138600,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.9064435958862304,0.5335802435874939,0.4829143583774566,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519477248191833,0.4441027641296386,0.4232960939407348,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495099306106567,0.2980068922042846,0.2115476727485656,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7229002714157104,0.2647421956062317,0.255045622587204,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578047275543213,0.2000021636486053,0.9213377833366394,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,298.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514514446258545,0.4637492895126343,0.4637492895126343,1.0,1.0,-2.754323005676269,0.9391930103302002,1.815129995346069,0.3193379640579223,0.8924163579940796,0.8924163579940796,0.0,173.60504150390625,154.0,40840.73046875,0.0,2003.9224853515625,1.0,280.3422546386719,283.01318359375,292.2428283691406,294.4065246582031,293.1499938964844,293.1499938964844,280.6499938964844,36579.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971051812171936,1.0,0.0,0.0,3.649770498275757,3.649794578552246,8.888416687113931e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5670.2255859375,0.0,1537.248291015625,3304.857421875,0.0,4275.54296875,0.9056354761123656,1.0,0.0,3.0,1.0,0.0
12138660,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166908264160156,0.5316792726516724,0.4805925488471985,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633928894996643,0.4473348259925842,0.425723671913147,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583922147750854,0.2990448176860809,0.2118413746356964,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311781644821167,0.2658240497112274,0.2555128931999206,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652103662490845,0.2000904977321624,0.9190850257873536,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458712577819824,0.4636263847351074,0.4636263847351074,1.0,1.0,-2.7526488304138184,0.9382793307304382,1.814369440078736,0.3186754286289215,0.8915106654167175,0.8915106654167175,0.0,165.15377807617188,142.0,39821.36328125,0.0,1961.599609375,1.0,280.6416931152344,283.2564697265625,292.2274475097656,294.3192749023437,293.1499938964844,293.1499938964844,280.95001220703125,36388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809743762016296,1.0,0.0,0.0,3.634515285491944,3.6345393657684326,8.814269563117705e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5577.24755859375,0.0,1518.9049072265625,3304.857421875,0.0,4137.1875,0.9021065831184388,1.0,0.0,3.0,1.0,0.0
12138720,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166908264160156,0.5316792726516724,0.4805925488471985,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633928894996643,0.4473348259925842,0.425723671913147,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583922147750854,0.2990448176860809,0.2118413746356964,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311781644821167,0.2658240497112274,0.2555128931999206,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652103662490845,0.2000904977321624,0.9190850257873536,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,298.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458712577819824,0.4636263847351074,0.4636263847351074,1.0,1.0,-2.7526488304138184,0.9382793307304382,1.814369440078736,0.3186754286289215,0.8915106654167175,0.8915106654167175,0.0,165.15377807617188,142.0,39821.36328125,0.0,1961.599609375,1.0,280.6416931152344,283.2564697265625,292.2274475097656,294.3192749023437,293.1499938964844,293.1499938964844,280.95001220703125,36388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809743762016296,1.0,0.0,0.0,3.634515285491944,3.6345393657684326,8.814269563117705e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5577.24755859375,0.0,1518.9049072265625,3304.857421875,0.0,4137.1875,0.9021065831184388,1.0,0.0,3.0,1.0,0.0
12138780,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9332515001296996,0.5306172370910645,0.4790805578231811,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8800129890441895,0.4513227045536041,0.4288862645626068,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7718713879585266,0.3007696270942688,0.2126214951276779,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434167265892029,0.2675516307353973,0.2565783262252807,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770193576812744,0.2008709609508514,0.9198554158210754,284.9653625488281,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397147536277771,0.4635034799575805,0.4635034799575805,1.0,1.0,-2.7577710151672363,0.9400730729103088,1.8176978826522827,0.3192289173603058,0.8933853507041931,0.8933853507041931,0.0,154.48016357421875,130.0,38904.6640625,0.0,1919.513916015625,1.0,280.94158935546875,283.500244140625,292.2486877441406,294.2872314453125,293.1499938964844,293.1499938964844,281.25,36135.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649016261100768,1.0,0.0,0.0,3.628667116165161,3.6286909580230713,8.785926297605329e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5502.7998046875,0.0,1510.5711669921875,3304.857421875,0.0,3996.156982421875,0.9006284475326538,1.0,0.0,3.0,1.0,0.0
12138840,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.9332515001296996,0.5306172370910645,0.4790805578231811,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.8800129890441895,0.4513227045536041,0.4288862645626068,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.7718713879585266,0.3007696270942688,0.2126214951276779,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434167265892029,0.2675516307353973,0.2565783262252807,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.6770193576812744,0.2008709609508514,0.9198554158210754,284.9653625488281,284.95001220703125,299.7959289550781,289.3103942871094,298.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397147536277771,0.4635034799575805,0.4635034799575805,1.0,1.0,-2.7577710151672363,0.9400730729103088,1.8176978826522827,0.3192289173603058,0.8933853507041931,0.8933853507041931,0.0,154.48016357421875,130.0,38904.6640625,0.0,1919.513916015625,1.0,280.94158935546875,283.500244140625,292.2486877441406,294.2872314453125,293.1499938964844,293.1499938964844,281.25,36135.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649016261100768,1.0,0.0,0.0,3.628667116165161,3.6286909580230713,8.785926297605329e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5502.7998046875,0.0,1510.5711669921875,3304.857421875,0.0,3996.156982421875,0.9006284475326538,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.943141222000122,0.530267596244812,0.4784446656703949,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899246454238892,0.4534828960895538,0.4306045472621918,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800427079200745,0.3017833232879638,0.2131063640117645,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508615255355835,0.2685663402080536,0.2572421431541443,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842702031135559,0.201428472995758,0.920966625213623,285.1130065917969,284.95001220703125,299.8050537109375,289.32098388671875,298.109619140625,297.2335510253906,285.123046875,1.0,0.5365628004074097,0.4634420275688171,0.4634420275688171,1.0,1.0,-2.7617857456207275,0.9415463805198668,1.8202394247055047,0.319766104221344,0.8958967924118042,0.8958967924118042,0.0,148.76348876953125,130.0,38070.515625,0.0,1898.88671875,1.0,281.1981506347656,283.685546875,292.2323913574219,294.18731689453125,293.1499938964844,293.1499938964844,281.25,35983.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545859098434448,1.0,0.0,0.0,3.629475593566896,3.6294994354248047,8.78984224073065e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5674.31396484375,0.0,1510.3304443359375,3304.857421875,0.0,3904.18017578125,0.9007391333580016,1.0,0.0,3.0,1.0,0.0
12138960,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541353583335876,0.53007972240448,0.4780414700508117,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9011495113372804,0.4557732045650482,0.4324903488159179,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894075512886047,0.3029126226902008,0.2136953324079513,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594923377037048,0.2696900069713592,0.2580305337905884,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925982236862183,0.2021002322435379,0.9226515293121338,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,298.1190795898437,297.2434387207031,285.1733703613281,1.0,0.5334327816963196,0.4631954431533813,0.4631954431533813,1.0,1.0,-2.7672457695007324,0.9432384371757508,1.8240073919296265,0.3201949596405029,0.8980019092559814,0.8980019092559814,0.0,142.8035125732422,118.0,38055.49609375,0.0,1879.2950439453125,1.0,281.2415466308594,283.7412109375,292.276611328125,294.2710876464844,293.1499938964844,293.1499938964844,281.54998779296875,35853.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506640434265136,1.0,0.0,0.0,3.633347511291504,3.633371114730835,8.808605116428225e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5436.48193359375,0.0,1513.628662109375,3304.857421875,0.0,3868.942138671875,0.901478946208954,1.0,0.0,3.0,1.0,0.0
12139020,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772053360939026,0.5299476385116577,0.4773627519607544,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291804432868958,0.4605539441108703,0.436406522989273,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108884692192078,0.305350512266159,0.2149748653173446,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.780020534992218,0.2721165120601654,0.2597559094429016,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117275595664978,0.2036392092704773,0.926860809326172,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272260308265686,0.462702214717865,0.462702214717865,1.0,1.0,-2.77980375289917,0.9472157955169678,1.832587957382202,0.3212896287441253,0.905322015285492,0.905322015285492,0.0,130.67919921875,106.0,37252.5703125,0.0,1841.4224853515625,1.0,281.5416564941406,283.9784240722656,292.3000793457031,294.2548522949219,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381073713302612,1.0,0.0,0.0,3.648768663406372,3.648792505264282,8.88353724803892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5999.56640625,0.0,1528.5537109375,3304.857421875,0.0,3755.221435546875,0.904728353023529,1.0,0.0,3.0,1.0,0.0
12139080,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.9772053360939026,0.5299476385116577,0.4773627519607544,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291804432868958,0.4605539441108703,0.436406522989273,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8108884692192078,0.305350512266159,0.2149748653173446,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.780020534992218,0.2721165120601654,0.2597559094429016,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.7117275595664978,0.2036392092704773,0.926860809326172,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,298.137939453125,297.26318359375,285.3769836425781,1.0,0.5272260308265686,0.462702214717865,0.462702214717865,1.0,1.0,-2.77980375289917,0.9472157955169678,1.832587957382202,0.3212896287441253,0.905322015285492,0.905322015285492,0.0,130.67919921875,106.0,37252.5703125,0.0,1841.4224853515625,1.0,281.5416564941406,283.9784240722656,292.3000793457031,294.2548522949219,293.1499938964844,293.1499938964844,281.25,35566.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381073713302612,1.0,0.0,0.0,3.648768663406372,3.648792505264282,8.88353724803892e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5999.56640625,0.0,1528.5537109375,3304.857421875,0.0,3755.221435546875,0.904728353023529,1.0,0.0,3.0,1.0,0.0
12139140,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974950551986694,0.5276842713356018,0.4755576848983764,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597031474113464,0.4640105068683624,0.4396414756774902,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.832369327545166,0.3067397475242615,0.2158712446689605,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028455376625061,0.2737410068511963,0.261116623878479,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305096387863159,0.2045602798461914,0.9299405813217164,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208299160003662,0.4622089862823486,0.4622089862823486,1.0,1.0,-2.787945508956909,0.9494171738624572,1.838528394699097,0.3217632472515106,0.9074667692184448,0.9074667692184448,0.0,119.26754760742188,109.0,38413.5625,0.0,1799.7847900390625,1.0,281.2577819824219,283.76708984375,292.4244689941406,294.4975280761719,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573391675949096,1.0,0.0,0.0,3.6632001399993896,3.663224220275879,8.953948054113425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6165.146484375,0.0,1545.1497802734375,3304.857421875,0.0,3928.83154296875,0.9079731106758118,1.0,0.0,3.0,1.0,0.0
12139200,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974950551986694,0.5276842713356018,0.4755576848983764,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9597031474113464,0.4640105068683624,0.4396414756774902,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.832369327545166,0.3067397475242615,0.2158712446689605,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028455376625061,0.2737410068511963,0.261116623878479,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305096387863159,0.2045602798461914,0.9299405813217164,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,298.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208299160003662,0.4622089862823486,0.4622089862823486,1.0,1.0,-2.787945508956909,0.9494171738624572,1.838528394699097,0.3217632472515106,0.9074667692184448,0.9074667692184448,0.0,119.26754760742188,109.0,38413.5625,0.0,1799.7847900390625,1.0,281.2577819824219,283.76708984375,292.4244689941406,294.4975280761719,293.1499938964844,293.1499938964844,280.95001220703125,35633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573391675949096,1.0,0.0,0.0,3.6632001399993896,3.663224220275879,8.953948054113425e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6165.146484375,0.0,1545.1497802734375,3304.857421875,0.0,3928.83154296875,0.9079731106758118,1.0,0.0,3.0,1.0,0.0
12139260,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9978780150413512,0.5221441984176636,0.4710297286510467,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9638285040855408,0.4639051258563995,0.4401985704898834,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8341692090034485,0.3047725558280945,0.2149602025747299,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8049331903457642,0.2720922529697418,0.2601858079433441,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7311919331550598,0.2021954357624054,0.9224097728729248,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,298.1322937011719,297.24078369140625,284.9960021972656,1.0,0.5171506404876709,0.4615421593189239,0.4615421593189239,1.0,1.0,-2.7682509422302246,0.9402132630348206,1.8280377388000488,0.3173194825649261,0.9064589738845824,0.9064589738845824,0.0,117.0550308227539,112.0,39242.421875,0.0,1761.663330078125,1.0,280.9580993652344,283.5170288085937,292.4440002441406,294.58514404296875,293.1499938964844,293.1499938964844,280.6499938964844,35824.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781251549720764,1.0,0.0,0.0,3.670563936233521,3.6705880165100098,8.989982802631857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6259.0537109375,0.0,1554.8447265625,3304.857421875,0.0,4112.4052734375,0.9097395539283752,1.0,0.0,3.0,1.0,0.0
12139320,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9978780150413512,0.5221441984176636,0.4710297286510467,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9638285040855408,0.4639051258563995,0.4401985704898834,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8341692090034485,0.3047725558280945,0.2149602025747299,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8049331903457642,0.2720922529697418,0.2601858079433441,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7311919331550598,0.2021954357624054,0.9224097728729248,284.9988708496094,284.95001220703125,299.86773681640625,289.3627319335937,298.1322937011719,297.24078369140625,284.9960021972656,1.0,0.5171506404876709,0.4615421593189239,0.4615421593189239,1.0,1.0,-2.7682509422302246,0.9402132630348206,1.8280377388000488,0.3173194825649261,0.9064589738845824,0.9064589738845824,0.0,117.0550308227539,112.0,39242.421875,0.0,1761.663330078125,1.0,280.9580993652344,283.5170288085937,292.4440002441406,294.58514404296875,293.1499938964844,293.1499938964844,280.6499938964844,35824.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781251549720764,1.0,0.0,0.0,3.670563936233521,3.6705880165100098,8.989982802631857e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6259.0537109375,0.0,1554.8447265625,3304.857421875,0.0,4112.4052734375,0.9097395539283752,1.0,0.0,3.0,1.0,0.0
12139380,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9940264225006104,0.5161045789718628,0.4658830463886261,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9623140096664428,0.4639402329921722,0.4402404725551605,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8315192461013794,0.3030975759029388,0.2137758135795593,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022298812866211,0.2706998288631439,0.258851945400238,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277485728263855,0.2000328153371811,0.9126599431037904,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.51484614610672,0.4608753323554992,0.4608753323554992,1.0,1.0,-2.7510552406311035,0.932052493095398,1.819002628326416,0.3127220571041107,0.9026238918304444,0.9026238918304444,0.0,117.05072784423828,115.0,40057.94140625,0.0,1733.4788818359375,1.0,280.6580810546875,283.27166748046875,292.4288330078125,294.6145935058594,293.1499938964844,293.1499938964844,280.3500061035156,36076.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993647575378418,1.0,0.0,0.0,3.66852068901062,3.668544769287109,8.979977224043978e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6344.408203125,0.0,1554.44580078125,3304.857421875,0.0,4246.177734375,0.909449815750122,1.0,0.0,3.0,1.0,0.0
12139440,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9940264225006104,0.5161045789718628,0.4658830463886261,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887878417969,0.9623140096664428,0.4639402329921722,0.4402404725551605,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.8315192461013794,0.3030975759029388,0.2137758135795593,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8022298812866211,0.2706998288631439,0.258851945400238,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7277485728263855,0.2000328153371811,0.9126599431037904,284.7889099121094,284.95001220703125,299.885498046875,289.36834716796875,298.1204528808594,297.2171936035156,284.7864685058594,1.0,0.51484614610672,0.4608753323554992,0.4608753323554992,1.0,1.0,-2.7510552406311035,0.932052493095398,1.819002628326416,0.3127220571041107,0.9026238918304444,0.9026238918304444,0.0,117.05072784423828,115.0,40057.94140625,0.0,1733.4788818359375,1.0,280.6580810546875,283.27166748046875,292.4288330078125,294.6145935058594,293.1499938964844,293.1499938964844,280.3500061035156,36076.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993647575378418,1.0,0.0,0.0,3.66852068901062,3.668544769287109,8.979977224043978e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6344.408203125,0.0,1554.44580078125,3304.857421875,0.0,4246.177734375,0.909449815750122,1.0,0.0,3.0,1.0,0.0
12139500,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.9909661412239076,0.5132229924201965,0.4633752703666687,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.960204541683197,0.4639592468738556,0.4403287768363952,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6399230957031,0.8292093276977539,0.3023052215576172,0.2132605612277984,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407775878906,0.7998263835906982,0.2700456380844116,0.258278340101242,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437683105469,0.7251737117767334,0.1989924162626266,0.90816992521286,284.6381225585937,284.95001220703125,299.8943786621094,289.3707275390625,298.1153869628906,297.2068176269531,284.6278381347656,1.0,0.5139702558517456,0.4605419337749481,0.4605419337749481,1.0,1.0,-2.7414419651031494,0.9275667071342468,1.813875317573548,0.3103131949901581,0.8990883231163025,0.8990883231163025,0.0,117.59072875976562,115.0,40835.22265625,0.0,1721.6866455078125,1.0,280.4008178710937,283.0840759277344,292.45263671875,294.71844482421875,293.1499938964844,293.1499938964844,280.3500061035156,36230.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663726329803467,3.663750648498535,8.956521355685254e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,6143.04931640625,0.0,1550.2247314453125,3304.857421875,0.0,4300.0,0.908446192741394,1.0,0.0,3.0,1.0,0.0
12139560,296.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791931152344,0.987187385559082,0.5103108286857605,0.4607750475406647,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.9573184251785278,0.463917464017868,0.4403242468833923,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57977294921875,0.8263479471206665,0.3014841079711914,0.2127105891704559,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799560546875,0.7968438267707825,0.2693686783313751,0.2576738893985748,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805969238281,0.7221188545227051,0.1979391425848007,0.9036190509796144,284.57940673828125,284.95001220703125,299.9032897949219,289.3728332519531,298.11102294921875,297.1965026855469,284.5771484375,1.0,0.5132248997688293,0.4605715572834015,0.4605715572834015,1.0,1.0,-2.7314553260803223,0.9236314296722412,1.807823896408081,0.308540940284729,0.8959804773330688,0.8959804773330688,0.0,118.41008758544922,118.0,40799.26953125,0.0,1710.7086181640625,1.0,280.3581848144531,283.0290832519531,292.4283447265625,294.64666748046875,293.1499938964844,293.1499938964844,280.6499938964844,36366.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655736923217773,3.655761003494263,8.917500622374064e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5732.64794921875,0.0,1542.3067626953125,3304.857421875,0.0,4300.0,0.9067869186401368,1.0,0.0,3.0,1.0,0.0
12139620,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.981805980205536,0.5069261193275452,0.4571276307106018,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9541921615600586,0.4653860330581665,0.4412797391414642,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.822842001914978,0.3011316061019897,0.2122086882591247,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.7931438088417053,0.269037127494812,0.257093995809555,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.7178695797920227,0.1966916769742965,0.8969718217849731,284.7456359863281,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470703125,1.0,0.5124175548553467,0.4606308043003082,0.4606308043003082,1.0,1.0,-2.7189180850982666,0.9188159704208374,1.8001022338867188,0.3062079548835754,0.8945805430412292,0.8945805430412292,0.0,119.54069519042967,121.0,39650.98046875,0.0,1697.50048828125,1.0,280.6422119140625,283.239990234375,292.3216857910156,294.426513671875,293.1499938964844,293.1499938964844,280.95001220703125,36295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863179326057434,1.0,0.0,0.0,3.643876552581787,3.643900394439697,8.859731792654202e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5587.88623046875,0.0,1528.5755615234375,3304.857421875,0.0,4183.39501953125,0.904121160507202,1.0,0.0,3.0,1.0,0.0
12139680,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.981805980205536,0.5069261193275452,0.4571276307106018,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9541921615600586,0.4653860330581665,0.4412797391414642,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453918457031,0.822842001914978,0.3011316061019897,0.2122086882591247,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.7931438088417053,0.269037127494812,0.257093995809555,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.7178695797920227,0.1966916769742965,0.8969718217849731,284.7456359863281,284.95001220703125,299.92108154296875,289.3761291503906,298.1132507324219,297.1915588378906,284.7470703125,1.0,0.5124175548553467,0.4606308043003082,0.4606308043003082,1.0,1.0,-2.7189180850982666,0.9188159704208374,1.8001022338867188,0.3062079548835754,0.8945805430412292,0.8945805430412292,0.0,119.54069519042967,121.0,39650.98046875,0.0,1697.50048828125,1.0,280.6422119140625,283.239990234375,292.3216857910156,294.426513671875,293.1499938964844,293.1499938964844,280.95001220703125,36295.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863179326057434,1.0,0.0,0.0,3.643876552581787,3.643900394439697,8.859731792654202e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5587.88623046875,0.0,1528.5755615234375,3304.857421875,0.0,4183.39501953125,0.904121160507202,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795543551445008,0.5053569674491882,0.4554464817047119,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547061920166016,0.4682839810848236,0.4437483549118042,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223536610603333,0.3020362854003906,0.2126720249652862,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925644516944885,0.2697778940200805,0.2575973868370056,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164348363876343,0.1964677423238754,0.8950498700141907,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128427743911743,0.4606900513172149,0.4606900513172149,1.0,1.0,-2.7187070846557617,0.9188792705535888,1.7998278141021729,0.3060314655303955,0.8960542678833008,0.8960542678833008,0.0,120.10454559326172,124.0,38639.82421875,0.0,1699.8092041015625,1.0,280.9416809082031,283.4759521484375,292.3023986816406,294.33660888671875,293.1499938964844,293.1499938964844,281.25,36104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668468832969666,1.0,0.0,0.0,3.639244556427002,3.639268398284912,8.837221798785322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5497.30419921875,0.0,1522.0155029296875,3304.857421875,0.0,4013.379638671875,0.902963638305664,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9795543551445008,0.5053569674491882,0.4554464817047119,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.9547061920166016,0.4682839810848236,0.4437483549118042,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8223536610603333,0.3020362854003906,0.2126720249652862,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.7925644516944885,0.2697778940200805,0.2575973868370056,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164348363876343,0.1964677423238754,0.8950498700141907,284.9413452148437,284.95001220703125,299.9388732910156,289.3782958984375,298.1253356933594,297.2005310058594,284.9432373046875,1.0,0.5128427743911743,0.4606900513172149,0.4606900513172149,1.0,1.0,-2.7187070846557617,0.9188792705535888,1.7998278141021729,0.3060314655303955,0.8960542678833008,0.8960542678833008,0.0,120.10454559326172,124.0,38639.82421875,0.0,1699.8092041015625,1.0,280.9416809082031,283.4759521484375,292.3023986816406,294.33660888671875,293.1499938964844,293.1499938964844,281.25,36104.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668468832969666,1.0,0.0,0.0,3.639244556427002,3.639268398284912,8.837221798785322e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5497.30419921875,0.0,1522.0155029296875,3304.857421875,0.0,4013.379638671875,0.902963638305664,1.0,0.0,3.0,1.0,0.0
12139860,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779127240180968,0.5045799612998962,0.4546259045600891,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559390544891356,0.4719097018241882,0.4470270574092865,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226084113121033,0.3036176860332489,0.2136863470077514,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927782535552979,0.2711367011070251,0.2587723135948181,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159120440483093,0.1968892812728881,0.8964005708694458,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.1437683105469,1.0,0.5143651366233826,0.46056067943573,0.46056067943573,1.0,1.0,-2.725909471511841,0.9215036630630492,1.804405689239502,0.3067845404148102,0.9002382755279541,0.9002382755279541,0.0,120.89242553710938,127.0,37735.984375,0.0,1714.0797119140625,1.0,281.2416687011719,283.7135314941406,292.3125305175781,294.29559326171875,293.1499938964844,293.1499938964844,281.54998779296875,35860.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498597979545592,1.0,0.0,0.0,3.6437020301818848,3.643726110458374,8.858884257278987e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5423.716796875,0.0,1525.1287841796875,3304.857421875,0.0,3861.69921875,0.9037951827049256,1.0,0.0,3.0,1.0,0.0
12139920,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9779127240180968,0.5045799612998962,0.4546259045600891,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9559390544891356,0.4719097018241882,0.4470270574092865,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8226084113121033,0.3036176860332489,0.2136863470077514,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927782535552979,0.2711367011070251,0.2587723135948181,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7159120440483093,0.1968892812728881,0.8964005708694458,285.1417541503906,284.95001220703125,299.9566650390625,289.3793640136719,298.14141845703125,297.2154235839844,285.1437683105469,1.0,0.5143651366233826,0.46056067943573,0.46056067943573,1.0,1.0,-2.725909471511841,0.9215036630630492,1.804405689239502,0.3067845404148102,0.9002382755279541,0.9002382755279541,0.0,120.89242553710938,127.0,37735.984375,0.0,1714.0797119140625,1.0,281.2416687011719,283.7135314941406,292.3125305175781,294.29559326171875,293.1499938964844,293.1499938964844,281.54998779296875,35860.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498597979545592,1.0,0.0,0.0,3.6437020301818848,3.643726110458374,8.858884257278987e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5423.716796875,0.0,1525.1287841796875,3304.857421875,0.0,3861.69921875,0.9037951827049256,1.0,0.0,3.0,1.0,0.0
12139980,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.976009964942932,0.5042808055877686,0.4542902708053589,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568684101104736,0.4759649932384491,0.450772762298584,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227766752243042,0.3056126832962036,0.2150316834449768,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929157614707947,0.2728763222694397,0.2603622376918793,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154986262321472,0.1977172791957855,0.8998498916625977,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167539119720459,0.4604313373565674,0.4604313373565674,1.0,1.0,-2.73767614364624,0.9259207844734192,1.8117552995681765,0.3083111047744751,0.9071081280708312,0.9071081280708312,0.0,122.11978149414062,130.0,36900.15625,0.0,1737.25732421875,1.0,281.541748046875,283.949462890625,292.3251953125,294.26544189453125,293.1499938964844,293.1499938964844,281.25,35595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356001615524292,1.0,0.0,0.0,3.658050060272217,3.658073902130127,8.928789156925632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5981.24462890625,0.0,1539.107177734375,3304.857421875,0.0,3732.363525390625,0.9068239331245422,1.0,0.0,3.0,1.0,0.0
12140040,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.976009964942932,0.5042808055877686,0.4542902708053589,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568684101104736,0.4759649932384491,0.450772762298584,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8227766752243042,0.3056126832962036,0.2150316834449768,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421936035156,0.7929157614707947,0.2728763222694397,0.2603622376918793,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154986262321472,0.1977172791957855,0.8998498916625977,285.3426818847656,284.95001220703125,299.97442626953125,289.3793640136719,298.1593017578125,297.23272705078125,285.3446960449219,1.0,0.5167539119720459,0.4604313373565674,0.4604313373565674,1.0,1.0,-2.73767614364624,0.9259207844734192,1.8117552995681765,0.3083111047744751,0.9071081280708312,0.9071081280708312,0.0,122.11978149414062,130.0,36900.15625,0.0,1737.25732421875,1.0,281.541748046875,283.949462890625,292.3251953125,294.26544189453125,293.1499938964844,293.1499938964844,281.25,35595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356001615524292,1.0,0.0,0.0,3.658050060272217,3.658073902130127,8.928789156925632e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5981.24462890625,0.0,1539.107177734375,3304.857421875,0.0,3732.363525390625,0.9068239331245422,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9742473363876344,0.5034563541412354,0.4539819359779358,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.956490159034729,0.4775777757167816,0.4525861740112304,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22332763671875,0.822249174118042,0.3063160181045532,0.2156925052404403,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.7923567891120911,0.2735283970832824,0.2611629366874695,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7148000597953796,0.1979933530092239,0.901768147945404,285.2218322753906,284.95001220703125,299.9833068847656,289.3789367675781,298.16534423828125,297.2370910644531,285.2131042480469,1.0,0.5181527733802795,0.4603666663169861,0.4603666663169861,1.0,1.0,-2.74355149269104,0.9281183481216432,1.815433144569397,0.3091391324996948,0.9077813029289246,0.9077813029289246,0.0,123.0823974609375,130.0,37872.703125,0.0,1750.5296630859375,1.0,281.29833984375,283.7855224609375,292.4305419921875,294.4974670410156,293.1499938964844,293.1499938964844,281.25,35625.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463971853256226,1.0,0.0,0.0,3.665437459945679,3.665461540222168,8.964889275375754e-07,5.134454250335693,5.134439945220947,1.417633393430151e-05,0.0,0.0,-0.0,5849.55908203125,0.0,1547.596435546875,3304.857421875,0.0,3830.44775390625,0.9084437489509584,1.0,0.0,3.0,1.0,0.0
